time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731083571910858,0.3058183789253235,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.853475034236908,0.2122091352939605,0.2012495994567871,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970191240310669,0.1711463779211044,0.120137944817543,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366550803184509,0.1991838961839676,0.1890593767166137,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198083400726318,0.1245091632008552,0.5642609596252441,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144294023513794,1.0,1.0,0.7052461504936218,1.0,-1.6569188833236694,0.7783547043800354,0.8785641193389893,0.3971232175827026,1.0,1.0,0.0,46.097442626953125,46.0,41486.5234375,0.0,388.1622314453125,1.0,281.2425842285156,283.9030456542969,299.13897705078125,301.8279113769531,293.1499938964844,293.1499938964844,280.95001220703125,31353.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007754445075989,1.0,0.0,0.0,3.7296197414398193,3.7296438217163086,9.281590109821992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.11279296875,0.0,1588.040283203125,1895.4371337890625,0.0,1616.8779296875,0.9198288321495056,1.0,0.0,3.0,1.0,0.0
17660700,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.3724259734153747,0.3068677484989166,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8540912866592407,0.2132856994867324,0.2023891657590866,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7973998785018921,0.1718519181013107,0.1207180842757225,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8370528817176819,0.2000514417886734,0.1899962574243545,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7191779613494873,0.1245099827647209,0.5646317005157471,284.9291381835937,284.95001220703125,301.201904296875,296.16656494140625,299.14385986328125,297.3129577636719,284.9057312011719,1.0,0.3150068521499634,1.0,1.0,0.7051923274993896,1.0,-1.6618247032165527,0.7807934284210205,0.881031334400177,0.398511677980423,0.9361896514892578,0.9361896514892578,0.0,46.3878173828125,46.0,42465.58203125,0.0,391.6672058105469,1.0,280.9957275390625,283.7055053710937,299.2247009277344,302.0809936523437,293.1499938964844,293.1499938964844,280.95001220703125,33652.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105652093887329,1.0,0.0,0.0,3.772128820419312,3.772153615951538,9.494373216512032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.0029296875,0.0,1655.1859130859375,1895.4371337890625,0.0,1695.1087646484375,0.9296324253082277,1.0,0.0,3.0,1.0,0.0
17660760,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.3720582723617553,0.3047564625740051,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8572049736976624,0.2141182422637939,0.2032506614923477,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8001603484153748,0.1723265498876571,0.1211014986038208,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8397983908653259,0.2006840854883194,0.1906666159629821,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7205450534820557,0.1243465766310691,0.5641285181045532,284.8710632324219,284.95001220703125,301.220703125,296.1779479980469,299.1489562988281,297.3058776855469,284.87384033203125,1.0,0.3143073916435241,1.0,1.0,0.7052108645439148,1.0,-1.660990834236145,0.7803680300712585,0.8806228637695312,0.3983051776885986,0.8760746717453003,0.8760746717453003,0.0,45.98928451538086,34.0,42255.3984375,0.0,390.0811767578125,1.0,280.9567565917969,283.6890563964844,299.2253723144531,302.04425048828125,293.1499938964844,293.1499938964844,281.25,38314.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715214729309082,1.0,0.0,0.0,3.691517114639282,3.691542148590088,9.09291429707082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.09912109375,0.0,1597.3616943359375,1895.4371337890625,0.0,1732.8311767578125,0.9153122305870056,1.0,0.0,3.0,1.0,0.0
17660820,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.37553870677948,0.2914380133152008,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726060390472412,0.2163153886795044,0.2050608545541763,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8140725493431091,0.1737814545631408,0.1219284534454345,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538876175880432,0.2024377733469009,0.1920718103647232,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7302354574203491,0.1243743449449539,0.5632140040397644,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.30828857421875,285.0364074707031,1.0,0.3096265792846679,1.0,1.0,0.7052480578422546,1.0,-1.6487622261047363,0.7742807865142822,0.8744814991950989,0.3950559198856354,1.0,1.0,0.0,43.39427947998047,37.0,41523.1640625,0.0,376.1346130371094,1.0,281.2431640625,283.8534240722656,299.1729736328125,301.88458251953125,293.1499938964844,293.1499938964844,280.95001220703125,32640.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051625847816467,1.0,0.0,0.0,3.806522846221924,3.8065476417541504,9.668300435805577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.95068359375,0.0,1688.16552734375,1895.4371337890625,0.0,1651.731201171875,0.9380173087120056,1.0,0.0,3.0,1.0,0.0
17660880,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.37553870677948,0.2914380133152008,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726060390472412,0.2163153886795044,0.2050608545541763,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8140725493431091,0.1737814545631408,0.1219284534454345,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538876175880432,0.2024377733469009,0.1920718103647232,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7302354574203491,0.1243743449449539,0.5632140040397644,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.30828857421875,285.0364074707031,1.0,0.3096265792846679,1.0,1.0,0.7052480578422546,1.0,-1.6487622261047363,0.7742807865142822,0.8744814991950989,0.3950559198856354,1.0,1.0,0.0,43.39427947998047,37.0,41523.1640625,0.0,376.1346130371094,1.0,281.2431640625,283.8534240722656,299.1729736328125,301.88458251953125,293.1499938964844,293.1499938964844,280.95001220703125,32640.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051625847816467,1.0,0.0,0.0,3.806522846221924,3.8065476417541504,9.668300435805577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.95068359375,0.0,1688.16552734375,1895.4371337890625,0.0,1651.731201171875,0.9380173087120056,1.0,0.0,3.0,1.0,0.0
17660940,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3810905516147613,0.2824672758579254,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8846158385276794,0.2181583195924759,0.2069115340709686,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239438533782959,0.1749028712511062,0.1227857023477554,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.864833414554596,0.2038506418466568,0.193509966135025,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373318076133728,0.1243729144334793,0.5632420182228088,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.3161926269531,284.8506164550781,1.0,0.3073827028274536,1.0,1.0,0.7052851915359497,1.0,-1.6429954767227173,0.7714397311210632,0.871555745601654,0.3933886587619781,0.8502247333526611,0.8502247333526611,0.0,41.75112533569336,40.0,41824.390625,0.0,368.4539489746094,1.0,280.957275390625,283.6732788085937,299.2445983886719,302.04052734375,293.1499938964844,293.1499938964844,281.25,41018.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147271037101746,1.0,0.0,0.0,3.6716420650482178,3.6716673374176025,8.995265261546592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.96435546875,0.0,1595.1500244140625,1895.4371337890625,0.0,1728.8580322265625,0.9128828048706056,1.0,0.0,3.0,1.0,0.0
17661000,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3810905516147613,0.2824672758579254,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8846158385276794,0.2181583195924759,0.2069115340709686,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239438533782959,0.1749028712511062,0.1227857023477554,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.864833414554596,0.2038506418466568,0.193509966135025,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373318076133728,0.1243729144334793,0.5632420182228088,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.3161926269531,284.8506164550781,1.0,0.3073827028274536,1.0,1.0,0.7052851915359497,1.0,-1.6429954767227173,0.7714397311210632,0.871555745601654,0.3933886587619781,0.8502247333526611,0.8502247333526611,0.0,41.75112533569336,40.0,41824.390625,0.0,368.4539489746094,1.0,280.957275390625,283.6732788085937,299.2445983886719,302.04052734375,293.1499938964844,293.1499938964844,281.25,41018.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147271037101746,1.0,0.0,0.0,3.6716420650482178,3.6716673374176025,8.995265261546592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.96435546875,0.0,1595.1500244140625,1895.4371337890625,0.0,1728.8580322265625,0.9128828048706056,1.0,0.0,3.0,1.0,0.0
17661060,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872099816799164,0.278193861246109,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921355605125427,0.2204975038766861,0.2088790982961654,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298220634460449,0.1764917075634002,0.1237266510725021,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715553879737854,0.2057123780250549,0.19504314661026,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411813139915466,0.1247508451342582,0.5640720725059509,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294677734375,285.0402526855469,1.0,0.3068835735321045,1.0,1.0,0.7045707702636719,1.0,-1.6441887617111206,0.7723404765129089,0.8718482851982117,0.3938733637332916,1.0,1.0,0.0,41.06121826171875,43.0,41404.265625,0.0,367.1583862304688,1.0,281.24322509765625,283.8579406738281,299.2024230957031,301.8956298828125,293.1499938964844,293.1499938964844,280.95001220703125,32565.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020957469940186,1.0,0.0,0.0,3.788109064102173,3.7881338596344,9.574988553140429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.56201171875,0.0,1665.6502685546875,1895.4371337890625,0.0,1627.3314208984375,0.9339856505393982,1.0,0.0,3.0,1.0,0.0
17661120,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872099816799164,0.278193861246109,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921355605125427,0.2204975038766861,0.2088790982961654,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298220634460449,0.1764917075634002,0.1237266510725021,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715553879737854,0.2057123780250549,0.19504314661026,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411813139915466,0.1247508451342582,0.5640720725059509,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294677734375,285.0402526855469,1.0,0.3068835735321045,1.0,1.0,0.7045707702636719,1.0,-1.6441887617111206,0.7723404765129089,0.8718482851982117,0.3938733637332916,1.0,1.0,0.0,41.06121826171875,43.0,41404.265625,0.0,367.1583862304688,1.0,281.24322509765625,283.8579406738281,299.2024230957031,301.8956298828125,293.1499938964844,293.1499938964844,280.95001220703125,32565.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020957469940186,1.0,0.0,0.0,3.788109064102173,3.7881338596344,9.574988553140429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.56201171875,0.0,1665.6502685546875,1895.4371337890625,0.0,1627.3314208984375,0.9339856505393982,1.0,0.0,3.0,1.0,0.0
17661180,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917438089847564,0.2774767875671386,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959336876869202,0.2224902808666229,0.2109338343143463,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325656652450562,0.1777469366788864,0.1247245073318481,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747373223304749,0.2072420716285705,0.1966534405946731,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424649000167847,0.1250210106372833,0.5657336711883545,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078618943691253,1.0,1.0,0.7038562893867493,1.0,-1.6509199142456057,0.7759953737258911,0.8749244809150696,0.3958617150783539,0.859472393989563,0.859472393989563,0.0,41.07324600219727,46.0,42048.1640625,0.0,370.7755432128906,1.0,280.95623779296875,283.68389892578125,299.2894592285156,302.0909729003906,293.1499938964844,293.1499938964844,281.25,40169.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129800915718079,1.0,0.0,0.0,3.675348281860352,3.675373315811157,9.013434123517072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.8896484375,0.0,1592.9676513671875,1895.4371337890625,0.0,1714.6566162109375,0.9134489893913268,1.0,0.0,3.0,1.0,0.0
17661240,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917438089847564,0.2774767875671386,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959336876869202,0.2224902808666229,0.2109338343143463,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325656652450562,0.1777469366788864,0.1247245073318481,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747373223304749,0.2072420716285705,0.1966534405946731,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424649000167847,0.1250210106372833,0.5657336711883545,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078618943691253,1.0,1.0,0.7038562893867493,1.0,-1.6509199142456057,0.7759953737258911,0.8749244809150696,0.3958617150783539,0.859472393989563,0.859472393989563,0.0,41.07324600219727,46.0,42048.1640625,0.0,370.7755432128906,1.0,280.95623779296875,283.68389892578125,299.2894592285156,302.0909729003906,293.1499938964844,293.1499938964844,281.25,40169.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129800915718079,1.0,0.0,0.0,3.675348281860352,3.675373315811157,9.013434123517072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.8896484375,0.0,1592.9676513671875,1895.4371337890625,0.0,1714.6566162109375,0.9134489893913268,1.0,0.0,3.0,1.0,0.0
17661300,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.393794447183609,0.2786039113998413,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8960398435592651,0.2236040383577346,0.2118637263774871,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324077129364014,0.1784831136465072,0.1251548677682876,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8746006488800049,0.2081087678670883,0.1973610371351242,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417325377464294,0.1251989901065826,0.566246509552002,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.2403259277344,297.3363647460937,285.0467529296875,1.0,0.3087827265262604,1.0,1.0,0.7034990787506104,1.0,-1.6553696393966677,0.7783654928207397,0.8770042061805725,0.3971354961395263,0.9648865461349488,0.9648865461349488,0.0,41.34540557861328,46.0,41547.24609375,0.0,373.9256286621094,1.0,281.2024230957031,283.8715209960937,299.2281799316406,301.8898620605469,293.1499938964844,293.1499938964844,281.25,34759.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052027583122253,1.0,0.0,0.0,3.702895164489746,3.7029194831848153,9.149052857537754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.75927734375,0.0,1583.3992919921875,1895.4371337890625,0.0,1652.052001953125,0.9189043045043944,1.0,0.0,3.0,1.0,0.0
17661360,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.3959577083587646,0.2798151075839996,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8964234590530396,0.2249271869659423,0.213049978017807,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8325371742248535,0.1794127821922302,0.1257617473602295,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8747299313545227,0.2091705501079559,0.1983057260513305,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412223219871521,0.1255126446485519,0.5674595832824707,285.0631408691406,284.95001220703125,301.39215087890625,296.2767028808594,299.25018310546875,297.3399353027344,285.06207275390625,1.0,0.3099856972694397,1.0,1.0,0.7033184170722961,1.0,-1.6615655422210691,0.7815362811088562,0.8800292611122131,0.3988068401813507,1.0,1.0,0.0,41.66730880737305,49.0,41822.0,0.0,378.1755981445313,1.0,281.24273681640625,283.87066650390625,299.24969482421875,301.9657897949219,293.1499938964844,293.1499938964844,280.95001220703125,32621.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027366161346436,1.0,0.0,0.0,3.804421424865722,3.804446458816528,9.657628652348649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.33447265625,0.0,1685.5010986328125,1895.4371337890625,0.0,1632.4163818359375,0.9374648928642272,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3983953297138214,0.2846574187278747,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942371606826782,0.2269701659679412,0.2152018547058105,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302609920501709,0.1806978583335876,0.1268169432878494,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721610307693481,0.2107239961624145,0.1999869644641876,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380538582801819,0.1257785260677337,0.5694015026092529,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.3130634725093841,1.0,1.0,0.702957034111023,1.0,-1.6755794286727903,0.7886671423912048,0.8869123458862305,0.402614027261734,0.8887109756469727,0.8887109756469727,0.0,42.75574493408203,52.0,42762.9765625,0.0,388.9208068847656,1.0,280.9569702148437,283.6797790527344,299.3319396972656,302.1756896972656,293.1499938964844,293.1499938964844,281.25,38539.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155217528343201,1.0,0.0,0.0,3.7483959197998047,3.748421430587769,9.375279432788376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.673828125,0.0,1664.9285888671875,1895.4371337890625,0.0,1735.33447265625,0.9284447431564332,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3983953297138214,0.2846574187278747,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942371606826782,0.2269701659679412,0.2152018547058105,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302609920501709,0.1806978583335876,0.1268169432878494,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721610307693481,0.2107239961624145,0.1999869644641876,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380538582801819,0.1257785260677337,0.5694015026092529,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.3130634725093841,1.0,1.0,0.702957034111023,1.0,-1.6755794286727903,0.7886671423912048,0.8869123458862305,0.402614027261734,0.8887109756469727,0.8887109756469727,0.0,42.75574493408203,52.0,42762.9765625,0.0,388.9208068847656,1.0,280.9569702148437,283.6797790527344,299.3319396972656,302.1756896972656,293.1499938964844,293.1499938964844,281.25,38539.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155217528343201,1.0,0.0,0.0,3.7483959197998047,3.748421430587769,9.375279432788376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.673828125,0.0,1664.9285888671875,1895.4371337890625,0.0,1735.33447265625,0.9284447431564332,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004678428173065,0.2916450500488281,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8898436427116394,0.2293978333473205,0.2173430770635604,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261283040046692,0.1823343336582183,0.1278593838214874,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.867487370967865,0.2126184701919555,0.201641634106636,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331244945526123,0.1261648088693618,0.5708812475204468,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3324279785156,285.0872497558594,1.0,0.3168368637561798,1.0,1.0,0.7025957107543945,1.0,-1.6915520429611206,0.7967788577079773,0.8947731852531433,0.4069426953792572,1.0,1.0,0.0,44.26990509033203,55.0,42520.60546875,0.0,402.1565856933594,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0467224121094,293.1499938964844,293.1499938964844,280.95001220703125,33402.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068739533424377,1.0,0.0,0.0,3.85142970085144,3.851455211639404,9.897767085931264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.33203125,0.0,1748.522216796875,1895.4371337890625,0.0,1665.417724609375,0.9485538601875304,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004678428173065,0.2916450500488281,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8898436427116394,0.2293978333473205,0.2173430770635604,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261283040046692,0.1823343336582183,0.1278593838214874,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.867487370967865,0.2126184701919555,0.201641634106636,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331244945526123,0.1261648088693618,0.5708812475204468,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3324279785156,285.0872497558594,1.0,0.3168368637561798,1.0,1.0,0.7025957107543945,1.0,-1.6915520429611206,0.7967788577079773,0.8947731852531433,0.4069426953792572,1.0,1.0,0.0,44.26990509033203,55.0,42520.60546875,0.0,402.1565856933594,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0467224121094,293.1499938964844,293.1499938964844,280.95001220703125,33402.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068739533424377,1.0,0.0,0.0,3.85142970085144,3.851455211639404,9.897767085931264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.33203125,0.0,1748.522216796875,1895.4371337890625,0.0,1665.417724609375,0.9485538601875304,1.0,0.0,3.0,1.0,0.0
17661660,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009033441543579,0.3000860512256622,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.88424152135849,0.2314592003822326,0.2195454686880111,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209605813026428,0.1836161017417907,0.1289363354444503,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8617091774940491,0.2141655534505844,0.2033488750457763,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273309230804443,0.1263199597597122,0.5724775791168213,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.321194976568222,1.0,1.0,0.7025790214538574,1.0,-1.7095905542373655,0.8057706356048584,0.9038198590278624,0.4117392003536224,0.9226820468902588,0.9226820468902588,0.0,46.118751525878906,58.0,43663.44140625,0.0,417.7838439941406,1.0,280.9556579589844,283.6744384765625,299.364501953125,302.2630310058594,293.1499938964844,293.1499938964844,280.6499938964844,37294.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203929424285889,1.0,0.0,0.0,3.834758996963501,3.834785223007202,9.812268899622725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.87939453125,0.0,1758.7738037109375,1895.4371337890625,0.0,1775.255859375,0.9470610618591307,1.0,0.0,3.0,1.0,0.0
17661720,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009033441543579,0.3000860512256622,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.88424152135849,0.2314592003822326,0.2195454686880111,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209605813026428,0.1836161017417907,0.1289363354444503,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8617091774940491,0.2141655534505844,0.2033488750457763,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273309230804443,0.1263199597597122,0.5724775791168213,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.321194976568222,1.0,1.0,0.7025790214538574,1.0,-1.7095905542373655,0.8057706356048584,0.9038198590278624,0.4117392003536224,0.9226820468902588,0.9226820468902588,0.0,46.118751525878906,58.0,43663.44140625,0.0,417.7838439941406,1.0,280.9556579589844,283.6744384765625,299.364501953125,302.2630310058594,293.1499938964844,293.1499938964844,280.6499938964844,37294.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203929424285889,1.0,0.0,0.0,3.834758996963501,3.834785223007202,9.812268899622725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.87939453125,0.0,1758.7738037109375,1895.4371337890625,0.0,1775.255859375,0.9470610618591307,1.0,0.0,3.0,1.0,0.0
17661780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.399419218301773,0.3110567331314087,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.875743567943573,0.2331082820892334,0.2212026566267013,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130587339401245,0.1845084875822067,0.1296332478523254,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532491326332092,0.2153046131134033,0.2045298963785171,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190476059913635,0.1260734945535659,0.5720123648643494,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.30291748046875,284.8678894042969,1.0,0.3258660733699798,1.0,1.0,0.7025623917579651,1.0,-1.7264487743377686,0.8141721487045288,0.9122766256332396,0.4162338674068451,0.8143227696418762,0.8143227696418762,0.0,48.45467376708984,61.0,44057.33984375,0.0,434.4500427246094,1.0,280.65728759765625,283.6548156738281,299.35858154296875,302.2928161621094,293.1499938964844,293.1499938964844,280.95001220703125,44187.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289445400238037,1.0,0.0,0.0,3.5009145736694336,3.500938653945923,8.178173516171228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.1455078125,0.0,1432.2991943359375,1895.4371337890625,0.0,1846.2318115234373,0.8800614476203918,1.0,0.0,3.0,1.0,0.0
17661840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.399419218301773,0.3110567331314087,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.875743567943573,0.2331082820892334,0.2212026566267013,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130587339401245,0.1845084875822067,0.1296332478523254,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532491326332092,0.2153046131134033,0.2045298963785171,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190476059913635,0.1260734945535659,0.5720123648643494,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.30291748046875,284.8678894042969,1.0,0.3258660733699798,1.0,1.0,0.7025623917579651,1.0,-1.7264487743377686,0.8141721487045288,0.9122766256332396,0.4162338674068451,0.8143227696418762,0.8143227696418762,0.0,48.45467376708984,61.0,44057.33984375,0.0,434.4500427246094,1.0,280.65728759765625,283.6548156738281,299.35858154296875,302.2928161621094,293.1499938964844,293.1499938964844,280.95001220703125,44187.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289445400238037,1.0,0.0,0.0,3.5009145736694336,3.500938653945923,8.178173516171228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.1455078125,0.0,1432.2991943359375,1895.4371337890625,0.0,1846.2318115234373,0.8800614476203918,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3989168405532837,0.3165601193904876,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8718444108963013,0.2342536747455597,0.2221606373786926,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.809303343296051,0.1852507889270782,0.1300696432590484,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8493688702583313,0.2161656767129898,0.2052327394485473,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149441242218018,0.1260882019996643,0.5718653202056885,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.2854919433594,297.2976989746094,285.0390930175781,1.0,0.3282991945743561,1.0,1.0,0.7025540471076965,1.0,-1.7353966236114502,0.8186343908309937,0.9167621731758118,0.4186164438724518,0.9230205416679382,0.9230205416679382,0.0,49.665035247802734,61.0,43787.0390625,0.0,443.331787109375,1.0,280.898681640625,283.8239440917969,299.2936096191406,302.0914306640625,293.1499938964844,293.1499938964844,280.95001220703125,35138.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203087210655212,1.0,0.0,0.0,3.5641510486602783,3.564173936843872,8.476283710479038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.47216796875,0.0,1433.444091796875,1895.4371337890625,0.0,1774.5625,0.8885548710823059,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3985486328601837,0.3216057121753692,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8688240647315979,0.2355621010065078,0.2233816534280777,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8063009977340698,0.1861408352851867,0.1306847333908081,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8463222980499268,0.2171799391508102,0.2061793059110641,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114308476448059,0.1262134462594986,0.5724228620529175,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880859375,297.2955017089844,285.0445556640625,1.0,0.3308203518390655,1.0,1.0,0.7026472687721252,1.0,-1.7454644441604614,0.8236122727394104,0.9218521118164062,0.4212706685066223,0.970470666885376,0.970470666885376,0.0,50.83127975463867,64.0,44167.62109375,0.0,452.8446044921875,1.0,280.9421081542969,283.8133544921875,299.3156433105469,302.1712646484375,293.1499938964844,293.1499938964844,280.6499938964844,32162.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175683379173279,1.0,0.0,0.0,3.679310083389282,3.679333686828613,9.032876278070034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.728515625,0.0,1537.07763671875,1895.4371337890625,0.0,1752.0609130859375,0.9092257022857666,1.0,0.0,3.0,1.0,0.0
17662020,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957716822624206,0.332734078168869,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.861774206161499,0.2375397086143493,0.225523754954338,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7990854978561401,0.1873170882463455,0.1317017525434494,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393224477767944,0.2186113148927688,0.2077957838773727,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.703248143196106,0.1261160522699356,0.5729125738143921,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.2871398925781,284.8978271484375,1.0,0.3360068798065185,1.0,1.0,0.7028337121009827,1.0,-1.7651489973068235,0.8333300948143005,0.9318188428878784,0.4264988601207733,0.8550631403923035,0.8550631403923035,0.0,53.40947723388672,52.0,45115.43359375,0.0,472.62933349609375,1.0,280.6571044921875,283.65997314453125,299.3970031738281,302.381591796875,293.1499938964844,293.1499938964844,280.95001220703125,39297.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296572327613831,1.0,0.0,0.0,3.5832502841949463,3.5832743644714355,8.567371310164162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.10009765625,0.0,1484.3878173828125,1895.4371337890625,0.0,1852.1968994140625,0.8928478360176086,1.0,0.0,3.0,1.0,0.0
17662080,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957716822624206,0.332734078168869,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.861774206161499,0.2375397086143493,0.225523754954338,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7990854978561401,0.1873170882463455,0.1317017525434494,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393224477767944,0.2186113148927688,0.2077957838773727,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.703248143196106,0.1261160522699356,0.5729125738143921,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.2871398925781,284.8978271484375,1.0,0.3360068798065185,1.0,1.0,0.7028337121009827,1.0,-1.7651489973068235,0.8333300948143005,0.9318188428878784,0.4264988601207733,0.8550631403923035,0.8550631403923035,0.0,53.40947723388672,52.0,45115.43359375,0.0,472.62933349609375,1.0,280.6571044921875,283.65997314453125,299.3970031738281,302.381591796875,293.1499938964844,293.1499938964844,280.95001220703125,39297.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296572327613831,1.0,0.0,0.0,3.5832502841949463,3.5832743644714355,8.567371310164162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.10009765625,0.0,1484.3878173828125,1895.4371337890625,0.0,1852.1968994140625,0.8928478360176086,1.0,0.0,3.0,1.0,0.0
17662140,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940813839435577,0.3302947878837585,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664759993553162,0.2399087846279144,0.2275675535202026,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030524849891663,0.1888481229543686,0.1326391696929931,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431882858276367,0.2203864455223083,0.2092955857515335,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050557732582092,0.1262409836053848,0.5728670954704285,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.29071044921875,285.05340576171875,1.0,0.3353760242462158,1.0,1.0,0.7030201554298401,1.0,-1.7675601243972778,0.8344249129295349,0.9331352710723876,0.4271643161773681,1.0,1.0,0.0,52.98558044433594,40.0,44909.98828125,0.0,472.85101318359375,1.0,280.9429016113281,283.8075256347656,299.3572692871094,302.2679138183594,293.1499938964844,293.1499938964844,280.6499938964844,31728.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219210863113403,1.0,0.0,0.0,3.7520229816436768,3.752047300338745,9.393431810167384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.0068359375,0.0,1616.814208984375,1895.4371337890625,0.0,1787.8564453125,0.9251263737678528,1.0,0.0,3.0,1.0,0.0
17662200,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940813839435577,0.3302947878837585,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664759993553162,0.2399087846279144,0.2275675535202026,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030524849891663,0.1888481229543686,0.1326391696929931,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431882858276367,0.2203864455223083,0.2092955857515335,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050557732582092,0.1262409836053848,0.5728670954704285,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.29071044921875,285.05340576171875,1.0,0.3353760242462158,1.0,1.0,0.7030201554298401,1.0,-1.7675601243972778,0.8344249129295349,0.9331352710723876,0.4271643161773681,1.0,1.0,0.0,52.98558044433594,40.0,44909.98828125,0.0,472.85101318359375,1.0,280.9429016113281,283.8075256347656,299.3572692871094,302.2679138183594,293.1499938964844,293.1499938964844,280.6499938964844,31728.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219210863113403,1.0,0.0,0.0,3.7520229816436768,3.752047300338745,9.393431810167384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.0068359375,0.0,1616.814208984375,1895.4371337890625,0.0,1787.8564453125,0.9251263737678528,1.0,0.0,3.0,1.0,0.0
17662260,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954000771045685,0.3161855936050415,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817185163497925,0.241729199886322,0.2293951511383056,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163003325462341,0.189866617321968,0.1334197670221328,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568183779716492,0.2216461151838302,0.2105826139450073,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154513001441956,0.1261400431394577,0.5724324584007263,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2936096191406,297.2888488769531,284.85723876953125,1.0,0.330420047044754,1.0,1.0,0.70320063829422,1.0,-1.754784345626831,0.8279821276664734,0.9268022179603576,0.4236656129360199,0.8501824140548706,0.8501824140548706,0.0,50.00968170166016,43.0,45176.77734375,0.0,456.053955078125,1.0,280.6575012207031,283.616455078125,299.419677734375,302.4294738769531,293.1499938964844,293.1499938964844,280.95001220703125,40220.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332593202590942,1.0,0.0,0.0,3.6427369117736816,3.642761468887329,8.854191264617839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.24072265625,0.0,1556.61572265625,1895.4371337890625,0.0,1882.45751953125,0.9058659672737122,1.0,0.0,3.0,1.0,0.0
17662320,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954000771045685,0.3161855936050415,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817185163497925,0.241729199886322,0.2293951511383056,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163003325462341,0.189866617321968,0.1334197670221328,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568183779716492,0.2216461151838302,0.2105826139450073,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154513001441956,0.1261400431394577,0.5724324584007263,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2936096191406,297.2888488769531,284.85723876953125,1.0,0.330420047044754,1.0,1.0,0.70320063829422,1.0,-1.754784345626831,0.8279821276664734,0.9268022179603576,0.4236656129360199,0.8501824140548706,0.8501824140548706,0.0,50.00968170166016,43.0,45176.77734375,0.0,456.053955078125,1.0,280.6575012207031,283.616455078125,299.419677734375,302.4294738769531,293.1499938964844,293.1499938964844,280.95001220703125,40220.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332593202590942,1.0,0.0,0.0,3.6427369117736816,3.642761468887329,8.854191264617839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.24072265625,0.0,1556.61572265625,1895.4371337890625,0.0,1882.45751953125,0.9058659672737122,1.0,0.0,3.0,1.0,0.0
17662380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010147750377655,0.3068306446075439,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.893327534198761,0.2440211623907089,0.2312784343957901,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256005644798279,0.1913212239742279,0.1342404931783676,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671629428863525,0.223321259021759,0.2119035571813583,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222793698310852,0.1263335794210434,0.5723391771316528,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.2895202636719,285.0188293457031,1.0,0.3279674649238586,1.0,1.0,0.7033811211585999,1.0,-1.748260498046875,0.8247024416923523,0.9235580563545228,0.4216747283935547,0.9785424470901488,0.9785424470901488,0.0,48.13822555541992,46.0,44483.0703125,0.0,446.5216369628906,1.0,280.9430236816406,283.7799377441406,299.3664245605469,302.2574157714844,293.1499938964844,293.1499938964844,280.6499938964844,32814.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215268611907959,1.0,0.0,0.0,3.751725435256958,3.7517499923706055,9.391941944159043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.72998046875,0.0,1624.81689453125,1895.4371337890625,0.0,1784.6024169921875,0.9257984161376952,1.0,0.0,3.0,1.0,0.0
17662440,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010147750377655,0.3068306446075439,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.893327534198761,0.2440211623907089,0.2312784343957901,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256005644798279,0.1913212239742279,0.1342404931783676,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671629428863525,0.223321259021759,0.2119035571813583,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222793698310852,0.1263335794210434,0.5723391771316528,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.2895202636719,285.0188293457031,1.0,0.3279674649238586,1.0,1.0,0.7033811211585999,1.0,-1.748260498046875,0.8247024416923523,0.9235580563545228,0.4216747283935547,0.9785424470901488,0.9785424470901488,0.0,48.13822555541992,46.0,44483.0703125,0.0,446.5216369628906,1.0,280.9430236816406,283.7799377441406,299.3664245605469,302.2574157714844,293.1499938964844,293.1499938964844,280.6499938964844,32814.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215268611907959,1.0,0.0,0.0,3.751725435256958,3.7517499923706055,9.391941944159043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.72998046875,0.0,1624.81689453125,1895.4371337890625,0.0,1784.6024169921875,0.9257984161376952,1.0,0.0,3.0,1.0,0.0
