time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4039215445518493,0.3038974404335022,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8977219462394714,0.2450616210699081,0.2323628813028335,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290385603904724,0.1919486969709396,0.1347479820251464,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8710482120513916,0.2240612208843231,0.2126956731081009,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246456146240234,0.126407578587532,0.5728566646575928,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2936096191406,297.2917175292969,284.847900390625,1.0,0.3274644613265991,1.0,1.0,0.7034713625907898,1.0,-1.7482216358184814,0.8246527314186096,0.9235689640045166,0.421597957611084,0.8767690658569336,0.8767690658569336,0.0,47.60563659667969,46.0,45166.96484375,0.0,444.9133605957031,1.0,280.6950988769531,283.5943298339844,299.4407653808594,302.4794006347656,293.1499938964844,293.1499938964844,280.6499938964844,36653.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283937931060791,1.0,0.0,0.0,3.740107774734497,3.740132808685303,9.333865023108956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.8193359375,0.0,1640.7542724609375,1895.4371337890625,0.0,1841.6278076171875,0.9235422015190125,1.0,0.0,3.0,1.0,0.0
17662560,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4063408672809601,0.3026043772697449,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9001649618148804,0.2459122091531753,0.2332111150026321,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8307992219924927,0.1923995167016983,0.1350938379764557,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8730895519256592,0.2246197909116745,0.2132678478956222,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7255795001983643,0.1263621151447296,0.572795569896698,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.2931823730469,297.2923889160156,284.8675537109375,1.0,0.3273437023162842,1.0,1.0,0.703257143497467,1.0,-1.74871563911438,0.8249874711036682,0.9237282276153564,0.4217896461486816,0.8360866904258728,0.8360866904258728,0.0,47.38296508789063,49.0,44753.25,0.0,444.5480651855469,1.0,280.656982421875,283.6358642578125,299.4339904785156,302.4091796875,293.1499938964844,293.1499938964844,280.95001220703125,41451.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300122976303101,1.0,0.0,0.0,3.58042573928833,3.5804500579833984,8.553869861316343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.47216796875,0.0,1497.142333984375,1895.4371337890625,0.0,1855.1712646484373,0.8937246799468994,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115460813045501,0.3018900454044342,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036614298820496,0.2483505606651306,0.2352965772151947,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332322835922241,0.1939736604690551,0.1360473036766052,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758422136306763,0.2264032214879989,0.2147553712129593,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264411449432373,0.1266946345567703,0.5736407041549683,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281520903110504,1.0,1.0,0.7028287053108215,1.0,-1.7543030977249146,0.8279663920402527,0.926336705684662,0.4234171211719513,0.9820431470870972,0.9820431470870972,0.0,47.37200927734375,52.0,44443.8359375,0.0,447.8878173828125,1.0,280.9427490234375,283.79644775390625,299.3948059082031,302.2747497558594,293.1499938964844,293.1499938964844,280.6499938964844,32294.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185693979263306,1.0,0.0,0.0,3.726238965988159,3.726263046264648,9.264770710615268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.9130859375,0.0,1591.352294921875,1895.4371337890625,0.0,1760.2669677734375,0.9197160601615906,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115460813045501,0.3018900454044342,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036614298820496,0.2483505606651306,0.2352965772151947,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332322835922241,0.1939736604690551,0.1360473036766052,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758422136306763,0.2264032214879989,0.2147553712129593,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264411449432373,0.1266946345567703,0.5736407041549683,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281520903110504,1.0,1.0,0.7028287053108215,1.0,-1.7543030977249146,0.8279663920402527,0.926336705684662,0.4234171211719513,0.9820431470870972,0.9820431470870972,0.0,47.37200927734375,52.0,44443.8359375,0.0,447.8878173828125,1.0,280.9427490234375,283.79644775390625,299.3948059082031,302.2747497558594,293.1499938964844,293.1499938964844,280.6499938964844,32294.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185693979263306,1.0,0.0,0.0,3.726238965988159,3.726263046264648,9.264770710615268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.9130859375,0.0,1591.352294921875,1895.4371337890625,0.0,1760.2669677734375,0.9197160601615906,1.0,0.0,3.0,1.0,0.0
17662740,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145028591156006,0.3042567074298858,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.903956651687622,0.2503157556056976,0.2373637109994888,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329834938049316,0.195101723074913,0.1369824707508087,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755475878715515,0.2277456670999527,0.2162238955497741,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251721620559692,0.1268396526575088,0.5748796463012695,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.3023376464844,284.8805847167969,1.0,0.3301377296447754,1.0,1.0,0.702400267124176,1.0,-1.7639997005462646,0.8329788446426392,0.9310208559036256,0.4262063801288605,0.8501507639884949,0.8501507639884949,0.0,48.004512786865234,55.0,45082.10546875,0.0,455.682373046875,1.0,280.6568603515625,283.6405639648437,299.4705810546875,302.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,40140.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729120135307312,1.0,0.0,0.0,3.602642059326172,3.60266637802124,8.660351227263163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.41650390625,0.0,1511.6925048828125,1895.4371337890625,0.0,1847.70068359375,0.8976585865020752,1.0,0.0,3.0,1.0,0.0
17662800,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145028591156006,0.3042567074298858,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.903956651687622,0.2503157556056976,0.2373637109994888,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329834938049316,0.195101723074913,0.1369824707508087,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755475878715515,0.2277456670999527,0.2162238955497741,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251721620559692,0.1268396526575088,0.5748796463012695,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.3023376464844,284.8805847167969,1.0,0.3301377296447754,1.0,1.0,0.702400267124176,1.0,-1.7639997005462646,0.8329788446426392,0.9310208559036256,0.4262063801288605,0.8501507639884949,0.8501507639884949,0.0,48.004512786865234,55.0,45082.10546875,0.0,455.682373046875,1.0,280.6568603515625,283.6405639648437,299.4705810546875,302.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,40140.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729120135307312,1.0,0.0,0.0,3.602642059326172,3.60266637802124,8.660351227263163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.41650390625,0.0,1511.6925048828125,1895.4371337890625,0.0,1847.70068359375,0.8976585865020752,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170292615890503,0.3089340031147003,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020127058029176,0.2527784705162048,0.2395142316818237,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308885097503662,0.1966751962900161,0.1379672884941101,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731171488761902,0.2295237183570861,0.2177491933107376,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222224473953247,0.1271930038928985,0.5761174559593201,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330075144767761,1.0,1.0,0.702385425567627,1.0,-1.776694893836975,0.8393176198005676,0.9373773336410522,0.4296281933784485,1.0,1.0,0.0,49.12777328491211,58.0,44965.06640625,0.0,466.897705078125,1.0,280.9429626464844,283.8045349121094,299.4314270019531,302.3404235839844,293.1499938964844,293.1499938964844,280.6499938964844,31923.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198370099067688,1.0,0.0,0.0,3.7589805126190186,3.759004831314087,9.428301268599172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.234375,0.0,1626.41845703125,1895.4371337890625,0.0,1770.680419921875,0.9269263744354248,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170292615890503,0.3089340031147003,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020127058029176,0.2527784705162048,0.2395142316818237,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308885097503662,0.1966751962900161,0.1379672884941101,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731171488761902,0.2295237183570861,0.2177491933107376,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222224473953247,0.1271930038928985,0.5761174559593201,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330075144767761,1.0,1.0,0.702385425567627,1.0,-1.776694893836975,0.8393176198005676,0.9373773336410522,0.4296281933784485,1.0,1.0,0.0,49.12777328491211,58.0,44965.06640625,0.0,466.897705078125,1.0,280.9429626464844,283.8045349121094,299.4314270019531,302.3404235839844,293.1499938964844,293.1499938964844,280.6499938964844,31923.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198370099067688,1.0,0.0,0.0,3.7589805126190186,3.759004831314087,9.428301268599172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.234375,0.0,1626.41845703125,1895.4371337890625,0.0,1770.680419921875,0.9269263744354248,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175429046154022,0.3156528770923614,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980743885040283,0.2547411620616913,0.241627037525177,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271191120147705,0.197778582572937,0.1389196068048477,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688115477561951,0.230838268995285,0.2192374616861343,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178104519844055,0.1272753030061721,0.5773339867591858,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365989327430725,1.0,1.0,0.7023705840110779,1.0,-1.791690468788147,0.8467855453491211,0.9449049830436708,0.433719277381897,0.8745430707931519,0.8745430707931519,0.0,50.69921112060547,61.0,45893.7109375,0.0,481.0791931152344,1.0,280.6563720703125,283.6270751953125,299.5059509277344,302.5433959960937,293.1499938964844,293.1499938964844,280.95001220703125,38883.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732172429561615,1.0,0.0,0.0,3.685361385345459,3.6853861808776855,9.062612775778688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.18701171875,0.0,1594.6488037109375,1895.4371337890625,0.0,1873.3070068359373,0.9148821830749512,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175429046154022,0.3156528770923614,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980743885040283,0.2547411620616913,0.241627037525177,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271191120147705,0.197778582572937,0.1389196068048477,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688115477561951,0.230838268995285,0.2192374616861343,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178104519844055,0.1272753030061721,0.5773339867591858,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365989327430725,1.0,1.0,0.7023705840110779,1.0,-1.791690468788147,0.8467855453491211,0.9449049830436708,0.433719277381897,0.8745430707931519,0.8745430707931519,0.0,50.69921112060547,61.0,45893.7109375,0.0,481.0791931152344,1.0,280.6563720703125,283.6270751953125,299.5059509277344,302.5433959960937,293.1499938964844,293.1499938964844,280.95001220703125,38883.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732172429561615,1.0,0.0,0.0,3.685361385345459,3.6853861808776855,9.062612775778688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.18701171875,0.0,1594.6488037109375,1895.4371337890625,0.0,1873.3070068359373,0.9148821830749512,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4175162613391876,0.3198864459991455,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8951596617698669,0.2558495998382568,0.2425620704889297,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244216442108154,0.1984418928623199,0.1393107622861862,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8657747507095337,0.2316005378961563,0.2198619246482849,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147777676582336,0.1273405998945236,0.5774630308151245,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.2781066894531,297.2944030761719,285.0550537109375,1.0,0.3385758399963379,1.0,1.0,0.7023631930351257,1.0,-1.799269676208496,0.8505641222000122,0.9487056136131288,0.4357779622077942,0.9818294644355774,0.9818294644355774,0.0,51.66312026977539,61.0,45463.1171875,0.0,488.8498229980469,1.0,280.9029235839844,283.80670166015625,299.445556640625,302.3457946777344,293.1499938964844,293.1499938964844,280.95001220703125,34038.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257071733474731,1.0,0.0,0.0,3.726706504821777,3.7267308235168457,9.267095606446674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.76904296875,0.0,1605.21337890625,1895.4371337890625,0.0,1819.232177734375,0.9234331846237184,1.0,0.0,3.0,1.0,0.0
17663160,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4175131320953369,0.3237990140914917,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8929528594017029,0.2571762502193451,0.2437706142663955,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.822357177734375,0.1992989778518676,0.1398840993642807,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8634151220321655,0.2325593531131744,0.2207318246364593,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7122408747673035,0.1275444030761718,0.5782791972160339,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.2753601074219,297.2943115234375,285.071044921875,1.0,0.3406919538974762,1.0,1.0,0.7025036215782166,1.0,-1.808130383491516,0.854920506477356,0.9532098770141602,0.4381299316883087,1.0,1.0,0.0,52.605464935302734,64.0,45789.1796875,0.0,497.4424743652344,1.0,280.9429626464844,283.8109130859375,299.4638061523437,302.4232177734375,293.1499938964844,293.1499938964844,280.6499938964844,32797.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724277138710022,1.0,0.0,0.0,3.8154454231262207,3.8154704570770255,9.713679673950535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.681640625,0.0,1700.0946044921875,1895.4371337890625,0.0,1807.3553466796875,0.940096080303192,1.0,0.0,3.0,1.0,0.0
17663220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4151943624019623,0.3328895270824432,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872079849243164,0.2591893374919891,0.2459413558244705,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169790506362915,0.200374573469162,0.1408369988203048,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574639558792114,0.233844056725502,0.2222182154655456,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060164213180542,0.1276616305112838,0.5796050429344177,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608642578125,297.2777099609375,284.8956298828125,1.0,0.3452136516571045,1.0,1.0,0.7027844190597534,1.0,-1.826173663139344,0.8637769222259521,0.962396800518036,0.4429570436477661,0.9082329869270324,0.9082329869270324,0.0,54.77880096435547,67.0,47056.09375,0.0,515.9683227539062,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412048339844,293.1499938964844,293.1499938964844,280.3500061035156,37651.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374349236488342,1.0,0.0,0.0,3.7847726345062256,3.784798383712769,9.558128795106311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.748046875,0.0,1701.15673828125,1895.4371337890625,0.0,1917.7686767578125,0.9362089037895204,1.0,0.0,3.0,1.0,0.0
17663280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4151943624019623,0.3328895270824432,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872079849243164,0.2591893374919891,0.2459413558244705,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169790506362915,0.200374573469162,0.1408369988203048,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574639558792114,0.233844056725502,0.2222182154655456,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060164213180542,0.1276616305112838,0.5796050429344177,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608642578125,297.2777099609375,284.8956298828125,1.0,0.3452136516571045,1.0,1.0,0.7027844190597534,1.0,-1.826173663139344,0.8637769222259521,0.962396800518036,0.4429570436477661,0.9082329869270324,0.9082329869270324,0.0,54.77880096435547,67.0,47056.09375,0.0,515.9683227539062,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412048339844,293.1499938964844,293.1499938964844,280.3500061035156,37651.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374349236488342,1.0,0.0,0.0,3.7847726345062256,3.784798383712769,9.558128795106311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.748046875,0.0,1701.15673828125,1895.4371337890625,0.0,1917.7686767578125,0.9362089037895204,1.0,0.0,3.0,1.0,0.0
17663340,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107005000114441,0.3437561094760895,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8795943260192871,0.2609083354473114,0.2476373314857483,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.809630811214447,0.201110765337944,0.1414170861244201,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497636318206787,0.2347691655158996,0.2231865525245666,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980524659156799,0.1275533735752105,0.5796241164207458,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.2610778808594,284.88262939453125,1.0,0.3499355018138885,1.0,1.0,0.7030652761459351,1.0,-1.8431404829025269,0.872100830078125,0.971039652824402,0.4474912583827972,0.8194002509117126,0.8194002509117126,0.0,57.3423080444336,55.0,47553.296875,0.0,535.3275146484375,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.67791748046875,293.1499938964844,293.1499938964844,280.6499938964844,43065.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457678318023682,1.0,0.0,0.0,3.479280948638916,3.479304552078247,8.077413440332748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.564453125,0.0,1401.790771484375,1895.4371337890625,0.0,1988.9501953125,0.8746519684791565,1.0,0.0,3.0,1.0,0.0
17663400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107005000114441,0.3437561094760895,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8795943260192871,0.2609083354473114,0.2476373314857483,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.809630811214447,0.201110765337944,0.1414170861244201,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497636318206787,0.2347691655158996,0.2231865525245666,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980524659156799,0.1275533735752105,0.5796241164207458,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.2610778808594,284.88262939453125,1.0,0.3499355018138885,1.0,1.0,0.7030652761459351,1.0,-1.8431404829025269,0.872100830078125,0.971039652824402,0.4474912583827972,0.8194002509117126,0.8194002509117126,0.0,57.3423080444336,55.0,47553.296875,0.0,535.3275146484375,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.67791748046875,293.1499938964844,293.1499938964844,280.6499938964844,43065.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457678318023682,1.0,0.0,0.0,3.479280948638916,3.479304552078247,8.077413440332748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.564453125,0.0,1401.790771484375,1895.4371337890625,0.0,1988.9501953125,0.8746519684791565,1.0,0.0,3.0,1.0,0.0
17663460,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4087941646575928,0.340198278427124,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853437900543213,0.2634382247924804,0.2498007416725158,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139737844467163,0.2025503367185592,0.1422744244337082,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8542747497558594,0.2363955825567245,0.2245199382305145,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008443474769592,0.1277996897697448,0.5801196694374084,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.240478515625,297.2630615234375,285.0204467773437,1.0,0.3489727079868316,1.0,1.0,0.7035564184188843,1.0,-1.8447062969207764,0.8726353645324707,0.9720709323883056,0.4478328824043274,0.9485604763031006,0.9485604763031006,0.0,56.66162872314453,43.0,47310.20703125,0.0,534.2454223632812,1.0,280.64208984375,283.7452392578125,299.4880676269531,302.5487060546875,293.1499938964844,293.1499938964844,280.3500061035156,32571.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354755401611328,1.0,0.0,0.0,3.648515462875366,3.648538827896118,8.882305451152206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.4365234375,0.0,1505.87353515625,1895.4371337890625,0.0,1901.168701171875,0.9023162126541138,1.0,0.0,3.0,1.0,0.0
17663520,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4087941646575928,0.340198278427124,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853437900543213,0.2634382247924804,0.2498007416725158,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139737844467163,0.2025503367185592,0.1422744244337082,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8542747497558594,0.2363955825567245,0.2245199382305145,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008443474769592,0.1277996897697448,0.5801196694374084,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.240478515625,297.2630615234375,285.0204467773437,1.0,0.3489727079868316,1.0,1.0,0.7035564184188843,1.0,-1.8447062969207764,0.8726353645324707,0.9720709323883056,0.4478328824043274,0.9485604763031006,0.9485604763031006,0.0,56.66162872314453,43.0,47310.20703125,0.0,534.2454223632812,1.0,280.64208984375,283.7452392578125,299.4880676269531,302.5487060546875,293.1499938964844,293.1499938964844,280.3500061035156,32571.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354755401611328,1.0,0.0,0.0,3.648515462875366,3.648538827896118,8.882305451152206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.4365234375,0.0,1505.87353515625,1895.4371337890625,0.0,1901.168701171875,0.9023162126541138,1.0,0.0,3.0,1.0,0.0
17663580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101274609565735,0.3253867030143738,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.90132737159729,0.2653757929801941,0.251712441444397,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266564607620239,0.2034395188093185,0.1429457515478134,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683144450187683,0.2374778091907501,0.2256121933460235,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118009328842163,0.1278057694435119,0.5800461769104004,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818054199219,1.0,0.3438084721565246,1.0,1.0,0.7040475606918335,1.0,-1.8312560319900515,0.8657093048095703,0.9655467867851256,0.4439927041530609,0.8177277445793152,0.8177277445793152,0.0,53.4371223449707,46.0,47276.5234375,0.0,515.148193359375,1.0,280.3576965332031,283.6202087402344,299.5467224121094,302.6852722167969,293.1499938964844,293.1499938964844,280.6499938964844,41545.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441257238388062,1.0,0.0,0.0,3.455728530883789,3.455751657485962,7.968425848048355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.0166015625,0.0,1366.864501953125,1895.4371337890625,0.0,1974.8502197265625,0.8668269515037537,1.0,0.0,3.0,1.0,0.0
17663640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101274609565735,0.3253867030143738,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.90132737159729,0.2653757929801941,0.251712441444397,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266564607620239,0.2034395188093185,0.1429457515478134,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683144450187683,0.2374778091907501,0.2256121933460235,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118009328842163,0.1278057694435119,0.5800461769104004,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818054199219,1.0,0.3438084721565246,1.0,1.0,0.7040475606918335,1.0,-1.8312560319900515,0.8657093048095703,0.9655467867851256,0.4439927041530609,0.8177277445793152,0.8177277445793152,0.0,53.4371223449707,46.0,47276.5234375,0.0,515.148193359375,1.0,280.3576965332031,283.6202087402344,299.5467224121094,302.6852722167969,293.1499938964844,293.1499938964844,280.6499938964844,41545.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441257238388062,1.0,0.0,0.0,3.455728530883789,3.455751657485962,7.968425848048355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.0166015625,0.0,1366.864501953125,1895.4371337890625,0.0,1974.8502197265625,0.8668269515037537,1.0,0.0,3.0,1.0,0.0
17663700,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4125953018665313,0.3197578191757202,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.908022403717041,0.266539603471756,0.2526145875453949,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.831688642501831,0.2040576636791229,0.1432437300682068,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8740608096122742,0.2381839603185653,0.2261006534099578,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158697843551636,0.1279170960187912,0.5799432992935181,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.23175048828125,297.2674560546875,285.02764892578125,1.0,0.3422622382640838,1.0,1.0,0.7042931318283081,1.0,-1.8263914585113523,0.8632090091705322,0.9631824493408204,0.4424541294574737,0.9098411798477172,0.9098411798477172,0.0,52.24752807617188,46.0,46672.4140625,0.0,508.2365417480469,1.0,280.5972595214844,283.77264404296875,299.4862365722656,302.47198486328125,293.1499938964844,293.1499938964844,280.6499938964844,34730.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358618378639221,1.0,0.0,0.0,3.503628730773926,3.5036511421203613,8.190859261958394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.04931640625,0.0,1367.2188720703125,1895.4371337890625,0.0,1904.4368896484373,0.8743910789489746,1.0,0.0,3.0,1.0,0.0
17663760,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.4156235158443451,0.3153408765792846,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9143041968345642,0.267859011888504,0.2537830471992492,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361696004867554,0.2048155814409256,0.1437198519706726,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791477084159851,0.2390315681695938,0.2268283367156982,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193271517753601,0.128136321902275,0.5806019902229309,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2325744628906,297.274658203125,285.0105285644531,1.0,0.341246098279953,1.0,1.0,0.7042149305343628,1.0,-1.8247241973876955,0.8624135851860046,0.9623106122016908,0.4419874548912048,0.9339436292648317,0.9339436292648317,0.0,51.37749862670898,49.0,46782.55859375,0.0,504.4393310546875,1.0,280.6415710449219,283.74664306640625,299.50341796875,302.5335998535156,293.1499938964844,293.1499938964844,280.3500061035156,32617.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326188087463379,1.0,0.0,0.0,3.6048152446746826,3.604838132858277,8.670802458254911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.9287109375,0.0,1458.4814453125,1895.4371337890625,0.0,1877.06298828125,0.8925290107727051,1.0,0.0,3.0,1.0,0.0
17663820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.42058065533638,0.3108044266700744,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222167134284972,0.269853800535202,0.255801647901535,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413400650024414,0.2057418674230575,0.1444580405950546,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850508332252502,0.2401353120803833,0.2279966324567794,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.722926914691925,0.128253549337387,0.5814186930656433,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.279541015625,284.8935546875,1.0,0.3405462503433227,1.0,1.0,0.7040584087371826,1.0,-1.824968934059143,0.8626111745834351,0.962357759475708,0.4420914947986603,0.8154863715171814,0.8154863715171814,0.0,50.5402717590332,52.0,46896.2109375,0.0,501.9988708496094,1.0,280.35809326171875,283.6381530761719,299.564453125,302.6722412109375,293.1499938964844,293.1499938964844,280.6499938964844,41221.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404488921165466,1.0,0.0,0.0,3.409717321395874,3.4097399711608887,7.757647608741536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.23974609375,0.0,1318.40625,1895.4371337890625,0.0,1943.40673828125,0.8568450808525085,1.0,0.0,3.0,1.0,0.0
17663880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.42058065533638,0.3108044266700744,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222167134284972,0.269853800535202,0.255801647901535,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413400650024414,0.2057418674230575,0.1444580405950546,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850508332252502,0.2401353120803833,0.2279966324567794,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.722926914691925,0.128253549337387,0.5814186930656433,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.279541015625,284.8935546875,1.0,0.3405462503433227,1.0,1.0,0.7040584087371826,1.0,-1.824968934059143,0.8626111745834351,0.962357759475708,0.4420914947986603,0.8154863715171814,0.8154863715171814,0.0,50.5402717590332,52.0,46896.2109375,0.0,501.9988708496094,1.0,280.35809326171875,283.6381530761719,299.564453125,302.6722412109375,293.1499938964844,293.1499938964844,280.6499938964844,41221.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404488921165466,1.0,0.0,0.0,3.409717321395874,3.4097399711608887,7.757647608741536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.23974609375,0.0,1318.40625,1895.4371337890625,0.0,1943.40673828125,0.8568450808525085,1.0,0.0,3.0,1.0,0.0
17663940,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257279634475708,0.3098589777946472,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264282584190368,0.2724208831787109,0.2580269277095794,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437500596046448,0.2071692198514938,0.1453253030776977,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877400755882263,0.2417298704385757,0.229327380657196,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.724031388759613,0.1285959780216217,0.5825009942054749,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413017690181732,1.0,1.0,0.7039018869400024,1.0,-1.8304401636123653,0.8654131293296814,0.9650270342826844,0.4436157941818237,0.938304841518402,0.938304841518402,0.0,50.48833847045898,55.0,46655.65234375,0.0,505.4234924316406,1.0,280.6412048339844,283.7543029785156,299.5281982421875,302.5460205078125,293.1499938964844,293.1499938964844,280.3500061035156,32078.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299152612686157,1.0,0.0,0.0,3.5860846042633057,3.5861074924468994,8.58093073929922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.296875,0.0,1434.3878173828125,1895.4371337890625,0.0,1854.35791015625,0.8879089951515198,1.0,0.0,3.0,1.0,0.0
17664000,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257279634475708,0.3098589777946472,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264282584190368,0.2724208831787109,0.2580269277095794,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437500596046448,0.2071692198514938,0.1453253030776977,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877400755882263,0.2417298704385757,0.229327380657196,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.724031388759613,0.1285959780216217,0.5825009942054749,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413017690181732,1.0,1.0,0.7039018869400024,1.0,-1.8304401636123653,0.8654131293296814,0.9650270342826844,0.4436157941818237,0.938304841518402,0.938304841518402,0.0,50.48833847045898,55.0,46655.65234375,0.0,505.4234924316406,1.0,280.6412048339844,283.7543029785156,299.5281982421875,302.5460205078125,293.1499938964844,293.1499938964844,280.3500061035156,32078.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299152612686157,1.0,0.0,0.0,3.5860846042633057,3.5861074924468994,8.58093073929922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.296875,0.0,1434.3878173828125,1895.4371337890625,0.0,1854.35791015625,0.8879089951515198,1.0,0.0,3.0,1.0,0.0
17664060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287487864494324,0.3123668730258941,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264631867408752,0.2744504511356354,0.2601404786109924,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.84303879737854,0.2081005871295929,0.1461126208305359,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869136571884155,0.2428326308727264,0.2305555343627929,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225623726844788,0.1286712288856506,0.5833975076675415,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.2933044433594,284.8992919921875,1.0,0.3432139754295349,1.0,1.0,0.7039477229118347,1.0,-1.8394851684570312,0.8698983192443848,0.9695869088172911,0.4460780620574951,0.8243474960327148,0.8243474960327148,0.0,51.15583419799805,58.0,47121.703125,0.0,513.4816284179688,1.0,280.35809326171875,283.6356506347656,299.5925598144531,302.7094421386719,293.1499938964844,293.1499938964844,280.6499938964844,40312.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394605875015259,1.0,0.0,0.0,3.4291365146636963,3.42915940284729,7.846263088140404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.783203125,0.0,1331.362060546875,1895.4371337890625,0.0,1934.9862060546875,0.8601921796798706,1.0,0.0,3.0,1.0,0.0
17664120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287487864494324,0.3123668730258941,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264631867408752,0.2744504511356354,0.2601404786109924,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.84303879737854,0.2081005871295929,0.1461126208305359,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869136571884155,0.2428326308727264,0.2305555343627929,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225623726844788,0.1286712288856506,0.5833975076675415,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.2933044433594,284.8992919921875,1.0,0.3432139754295349,1.0,1.0,0.7039477229118347,1.0,-1.8394851684570312,0.8698983192443848,0.9695869088172911,0.4460780620574951,0.8243474960327148,0.8243474960327148,0.0,51.15583419799805,58.0,47121.703125,0.0,513.4816284179688,1.0,280.35809326171875,283.6356506347656,299.5925598144531,302.7094421386719,293.1499938964844,293.1499938964844,280.6499938964844,40312.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394605875015259,1.0,0.0,0.0,3.4291365146636963,3.42915940284729,7.846263088140404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.783203125,0.0,1331.362060546875,1895.4371337890625,0.0,1934.9862060546875,0.8601921796798706,1.0,0.0,3.0,1.0,0.0
17664180,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311053156852722,0.3169443607330322,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243721961975098,0.2770470678806305,0.2624259889125824,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407797813415527,0.2095217555761337,0.1470012962818145,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842822909355164,0.2444159537553787,0.2319104224443435,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197150588035583,0.1290017366409301,0.5845494270324707,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2938232421875,285.0350341796875,1.0,0.346005231142044,1.0,1.0,0.7039936184883118,1.0,-1.8518000841140747,0.8760145306587219,0.9757855534553528,0.4494184255599975,0.9585152864456176,0.9585152864456176,0.0,52.290000915527344,61.0,47138.26171875,0.0,525.2797241210938,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.5992736816406,293.1499938964844,293.1499938964844,280.3500061035156,31563.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308211326599121,1.0,0.0,0.0,3.618300437927246,3.61832332611084,8.735796654946171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2265625,0.0,1465.2779541015625,1895.4371337890625,0.0,1861.9541015625,0.894814133644104,1.0,0.0,3.0,1.0,0.0
17664240,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311053156852722,0.3169443607330322,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243721961975098,0.2770470678806305,0.2624259889125824,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407797813415527,0.2095217555761337,0.1470012962818145,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842822909355164,0.2444159537553787,0.2319104224443435,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197150588035583,0.1290017366409301,0.5845494270324707,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2938232421875,285.0350341796875,1.0,0.346005231142044,1.0,1.0,0.7039936184883118,1.0,-1.8518000841140747,0.8760145306587219,0.9757855534553528,0.4494184255599975,0.9585152864456176,0.9585152864456176,0.0,52.290000915527344,61.0,47138.26171875,0.0,525.2797241210938,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.5992736816406,293.1499938964844,293.1499938964844,280.3500061035156,31563.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308211326599121,1.0,0.0,0.0,3.618300437927246,3.61832332611084,8.735796654946171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2265625,0.0,1465.2779541015625,1895.4371337890625,0.0,1861.9541015625,0.894814133644104,1.0,0.0,3.0,1.0,0.0
17664300,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4314520955085754,0.3197861015796661,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.922832489013672,0.2781653106212616,0.2636465430259704,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393041491508484,0.210067018866539,0.1474946439266204,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825601935386658,0.245046854019165,0.2326574474573135,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180194854736328,0.1291085630655288,0.5854270458221436,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.22418212890625,297.2882080078125,284.8725280761719,1.0,0.3476917445659637,1.0,1.0,0.7040165662765503,1.0,-1.85922110080719,0.879697322845459,0.9795238375663756,0.4514562487602234,0.8662455677986145,0.8662455677986145,0.0,52.99717712402344,61.0,48080.9609375,0.0,532.533203125,1.0,280.3978881835937,283.5807800292969,299.6278991699219,302.83868408203125,293.1499938964844,293.1499938964844,280.3500061035156,35561.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391188144683838,1.0,0.0,0.0,3.624674081802368,3.6246979236602783,8.76660124049522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.1787109375,0.0,1501.912841796875,1895.4371337890625,0.0,1932.0775146484373,0.8969448804855347,1.0,0.0,3.0,1.0,0.0
