time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4309941232204437,0.3236058950424194,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9198774099349976,0.2790907919406891,0.2645975053310394,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367371559143066,0.2104329317808151,0.1478067934513092,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8796424269676208,0.2454942315816879,0.2331588715314865,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153981924057007,0.1291167736053466,0.5857329964637756,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.21807861328125,297.27740478515625,284.8999328613281,1.0,0.3495034277439117,1.0,1.0,0.704206645488739,1.0,-1.8662941455841064,0.8831387162208557,0.983155369758606,0.45333132147789,0.8430525064468384,0.8430525064468384,0.0,53.88920593261719,64.0,47977.0703125,0.0,540.1884155273438,1.0,280.3580627441406,283.6220703125,299.6201477050781,302.78619384765625,293.1499938964844,293.1499938964844,280.6499938964844,39325.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423879504203796,1.0,0.0,0.0,3.506570816040039,3.506593942642212,8.204620485230407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.46533203125,0.0,1403.2789306640625,1895.4371337890625,0.0,1959.966796875,0.876179039478302,1.0,0.0,3.0,1.0,0.0
17664420,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302950203418731,0.3312984406948089,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146806597709656,0.281709611415863,0.2669149339199066,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321739435195923,0.2118341922760009,0.1486921459436416,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743679523468018,0.2470527738332748,0.234504759311676,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104411721229553,0.1295113414525985,0.5872637629508972,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2148742675781,297.2703857421875,285.0496826171875,1.0,0.3535179197788238,1.0,1.0,0.704586923122406,1.0,-1.8828288316726685,0.8912096619606018,0.9916192293167114,0.4577071070671081,0.9897894263267516,0.9897894263267516,0.0,55.76689529418945,67.0,48127.06640625,0.0,557.6279296875,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6834716796875,293.1499938964844,293.1499938964844,280.3500061035156,31390.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355211973190308,1.0,0.0,0.0,3.692695140838623,3.692718744277954,9.09871744170232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.234375,0.0,1546.2989501953125,1895.4371337890625,0.0,1901.554931640625,0.9115045070648192,1.0,0.0,3.0,1.0,0.0
17664480,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302950203418731,0.3312984406948089,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146806597709656,0.281709611415863,0.2669149339199066,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321739435195923,0.2118341922760009,0.1486921459436416,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743679523468018,0.2470527738332748,0.234504759311676,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104411721229553,0.1295113414525985,0.5872637629508972,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2148742675781,297.2703857421875,285.0496826171875,1.0,0.3535179197788238,1.0,1.0,0.704586923122406,1.0,-1.8828288316726685,0.8912096619606018,0.9916192293167114,0.4577071070671081,0.9897894263267516,0.9897894263267516,0.0,55.76689529418945,67.0,48127.06640625,0.0,557.6279296875,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6834716796875,293.1499938964844,293.1499938964844,280.3500061035156,31390.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355211973190308,1.0,0.0,0.0,3.692695140838623,3.692718744277954,9.09871744170232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.234375,0.0,1546.2989501953125,1895.4371337890625,0.0,1901.554931640625,0.9115045070648192,1.0,0.0,3.0,1.0,0.0
17664540,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273695945739746,0.3402585089206695,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084238409996032,0.2837609648704529,0.2691366374492645,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267010450363159,0.2127130478620529,0.1495050638914108,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681128621101379,0.2480964511632919,0.23576021194458,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044673562049866,0.1296458691358566,0.5887517333030701,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.8926086425781,1.0,0.3579491972923279,1.0,1.0,0.7049671411514282,1.0,-1.900527000427246,0.8998517394065857,1.0006752014160156,0.4624463319778442,0.8672812581062317,0.8672812581062317,0.0,57.96805953979492,70.0,49153.80859375,0.0,577.2251586914062,1.0,280.3568115234375,283.5950622558594,299.6429748535156,302.8838806152344,293.1499938964844,293.1499938964844,280.6499938964844,38622.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484712600708008,1.0,0.0,0.0,3.6217198371887207,3.62174391746521,8.75231592090131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.3935546875,0.0,1521.4002685546875,1895.4371337890625,0.0,2012.2398681640625,0.9007011651992798,1.0,0.0,3.0,1.0,0.0
17664600,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273695945739746,0.3402585089206695,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084238409996032,0.2837609648704529,0.2691366374492645,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267010450363159,0.2127130478620529,0.1495050638914108,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681128621101379,0.2480964511632919,0.23576021194458,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044673562049866,0.1296458691358566,0.5887517333030701,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.8926086425781,1.0,0.3579491972923279,1.0,1.0,0.7049671411514282,1.0,-1.900527000427246,0.8998517394065857,1.0006752014160156,0.4624463319778442,0.8672812581062317,0.8672812581062317,0.0,57.96805953979492,70.0,49153.80859375,0.0,577.2251586914062,1.0,280.3568115234375,283.5950622558594,299.6429748535156,302.8838806152344,293.1499938964844,293.1499938964844,280.6499938964844,38622.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484712600708008,1.0,0.0,0.0,3.6217198371887207,3.62174391746521,8.75231592090131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.3935546875,0.0,1521.4002685546875,1895.4371337890625,0.0,2012.2398681640625,0.9007011651992798,1.0,0.0,3.0,1.0,0.0
17664660,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242859780788421,0.3498675227165222,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022305011749268,0.2863582968711853,0.2714403569698334,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210068941116333,0.2140505313873291,0.15035280585289,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616750836372375,0.2495903372764587,0.2370541542768478,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981046199798584,0.1299528926610946,0.5900532007217407,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142028808594,297.2582092285156,285.0580749511719,1.0,0.3626390993595123,1.0,1.0,0.705583393573761,1.0,-1.9189647436141968,0.9087720513343812,1.010192632675171,0.4672625660896301,1.0,1.0,0.0,60.37263870239258,58.0,49118.98828125,0.0,598.36376953125,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.76495361328125,293.1499938964844,293.1499938964844,280.3500061035156,32148.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419490814208984,1.0,0.0,0.0,3.778011083602905,3.7780356407165527,9.524007964500924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.126953125,0.0,1650.4755859375,1895.4371337890625,0.0,1956.2142333984373,0.9311055541038512,1.0,0.0,3.0,1.0,0.0
17664720,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242859780788421,0.3498675227165222,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022305011749268,0.2863582968711853,0.2714403569698334,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210068941116333,0.2140505313873291,0.15035280585289,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616750836372375,0.2495903372764587,0.2370541542768478,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981046199798584,0.1299528926610946,0.5900532007217407,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142028808594,297.2582092285156,285.0580749511719,1.0,0.3626390993595123,1.0,1.0,0.705583393573761,1.0,-1.9189647436141968,0.9087720513343812,1.010192632675171,0.4672625660896301,1.0,1.0,0.0,60.37263870239258,58.0,49118.98828125,0.0,598.36376953125,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.76495361328125,293.1499938964844,293.1499938964844,280.3500061035156,32148.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419490814208984,1.0,0.0,0.0,3.778011083602905,3.7780356407165527,9.524007964500924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.126953125,0.0,1650.4755859375,1895.4371337890625,0.0,1956.2142333984373,0.9311055541038512,1.0,0.0,3.0,1.0,0.0
17664780,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211528599262237,0.3465432524681091,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.907737910747528,0.2883560955524444,0.2735396921634674,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246386051177979,0.2148404717445373,0.1510475277900695,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657340407371521,0.250544935464859,0.2381498366594314,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006460428237915,0.1299274563789367,0.5904672741889954,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.2530212402344,284.8747863769531,1.0,0.3616729974746704,1.0,1.0,0.7061996459960938,1.0,-1.9201602935791016,0.9090516567230223,1.011108636856079,0.4674954116344452,0.8786095976829529,0.8786095976829529,0.0,59.72209930419922,46.0,49810.44921875,0.0,597.1044311523438,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.94403076171875,293.1499938964844,293.1499938964844,280.6499938964844,38781.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539460062980652,1.0,0.0,0.0,3.711823463439941,3.711848735809326,9.193225878334488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.89794921875,0.0,1624.2047119140625,1895.4371337890625,0.0,2059.68603515625,0.9204659461975098,1.0,0.0,3.0,1.0,0.0
17664840,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211528599262237,0.3465432524681091,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.907737910747528,0.2883560955524444,0.2735396921634674,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246386051177979,0.2148404717445373,0.1510475277900695,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657340407371521,0.250544935464859,0.2381498366594314,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006460428237915,0.1299274563789367,0.5904672741889954,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.2530212402344,284.8747863769531,1.0,0.3616729974746704,1.0,1.0,0.7061996459960938,1.0,-1.9201602935791016,0.9090516567230223,1.011108636856079,0.4674954116344452,0.8786095976829529,0.8786095976829529,0.0,59.72209930419922,46.0,49810.44921875,0.0,597.1044311523438,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.94403076171875,293.1499938964844,293.1499938964844,280.6499938964844,38781.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539460062980652,1.0,0.0,0.0,3.711823463439941,3.711848735809326,9.193225878334488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.89794921875,0.0,1624.2047119140625,1895.4371337890625,0.0,2059.68603515625,0.9204659461975098,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.4212337434291839,0.3406904339790344,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9145878553390504,0.2894909083843231,0.2744083702564239,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293869495391846,0.2153452336788177,0.1512663960456848,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8711360692977905,0.2511234879493713,0.2385183423757553,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.704679012298584,0.1299445182085037,0.59000164270401,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2192077636719,297.25360107421875,285.02984619140625,1.0,0.3595302402973175,1.0,1.0,0.7065078020095825,1.0,-1.9143248796463013,0.9060041904449464,1.008320689201355,0.465771347284317,0.9714922308921814,0.9714922308921814,0.0,58.391151428222656,46.0,49017.73046875,0.0,588.5154418945312,1.0,280.6034851074219,283.72821044921875,299.5865173339844,302.7215881347656,293.1499938964844,293.1499938964844,280.6499938964844,34587.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472417950630188,1.0,0.0,0.0,3.737836599349976,3.737861156463623,9.322532150690676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.322265625,0.0,1622.2847900390625,1895.4371337890625,0.0,2001.6370849609373,0.926144242286682,1.0,0.0,3.0,1.0,0.0
17664960,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.4228536188602447,0.3317307233810425,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.925515353679657,0.2908361256122589,0.2755419909954071,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369725942611694,0.2160353362560272,0.1516539454460144,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8797667622566223,0.2518879175186157,0.2391121238470077,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.711295485496521,0.130094289779663,0.5901118516921997,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,299.2250671386719,297.2584228515625,285.01812744140625,1.0,0.3564871549606323,1.0,1.0,0.7067136168479919,1.0,-1.9062403440475464,0.9018820524215698,1.004358410835266,0.4634600877761841,1.0,1.0,0.0,56.41342926025391,49.0,48987.7734375,0.0,576.26318359375,1.0,280.6435241699219,283.70977783203125,299.5957946777344,302.7724304199219,293.1499938964844,293.1499938964844,280.3500061035156,32933.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448299527168274,1.0,0.0,0.0,3.8231825828552246,3.8232076168060303,9.753115364219411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.7890625,0.0,1710.4810791015625,1895.4371337890625,0.0,1980.8927001953125,0.9420132637023926,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.426725685596466,0.3221213519573211,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.938753604888916,0.2928179800510406,0.2775353193283081,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458389043807983,0.2167839705944061,0.1522546857595443,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898572325706482,0.2527834773063659,0.2400656640529632,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182690501213074,0.1301394701004028,0.5903447866439819,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539502024650574,1.0,1.0,0.7071253061294556,1.0,-1.8992321491241453,0.8982433676719666,1.0009888410568235,0.4612384140491485,0.8521063923835754,0.8521063923835754,0.0,54.38088607788086,52.0,49173.14453125,0.0,564.6951293945312,1.0,280.3562316894531,283.55908203125,299.642822265625,302.89794921875,293.1499938964844,293.1499938964844,280.6499938964844,41092.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752815842628479,1.0,0.0,0.0,3.660733938217163,3.6607589721679688,8.941896680880745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.31982421875,0.0,1583.3553466796875,1895.4371337890625,0.0,2049.861328125,0.9112663269042968,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.426725685596466,0.3221213519573211,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.938753604888916,0.2928179800510406,0.2775353193283081,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458389043807983,0.2167839705944061,0.1522546857595443,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898572325706482,0.2527834773063659,0.2400656640529632,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182690501213074,0.1301394701004028,0.5903447866439819,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539502024650574,1.0,1.0,0.7071253061294556,1.0,-1.8992321491241453,0.8982433676719666,1.0009888410568235,0.4612384140491485,0.8521063923835754,0.8521063923835754,0.0,54.38088607788086,52.0,49173.14453125,0.0,564.6951293945312,1.0,280.3562316894531,283.55908203125,299.642822265625,302.89794921875,293.1499938964844,293.1499938964844,280.6499938964844,41092.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752815842628479,1.0,0.0,0.0,3.660733938217163,3.6607589721679688,8.941896680880745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.31982421875,0.0,1583.3553466796875,1895.4371337890625,0.0,2049.861328125,0.9112663269042968,1.0,0.0,3.0,1.0,0.0
17665140,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317751228809356,0.3173746168613434,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.94694721698761,0.2955217659473419,0.2797878086566925,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.851215660572052,0.2181175798177719,0.1530017256736755,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958562016487122,0.2542511820793152,0.2412028610706329,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219859957695007,0.1305069029331207,0.5912383794784546,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.2700500488281,285.0242614746094,1.0,0.3532483279705047,1.0,1.0,0.7075369954109192,1.0,-1.899566411972046,0.898250162601471,1.0013163089752195,0.4610855877399444,0.988351821899414,0.988351821899414,0.0,53.48671722412109,55.0,48633.31640625,0.0,562.0410766601562,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7425842285156,293.1499938964844,293.1499938964844,280.3500061035156,32912.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417664527893066,1.0,0.0,0.0,3.783374071121216,3.7833988666534415,9.55106543187867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.390625,0.0,1662.7296142578125,1895.4371337890625,0.0,1954.6533203125,0.9329681992530824,1.0,0.0,3.0,1.0,0.0
17665200,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317751228809356,0.3173746168613434,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.94694721698761,0.2955217659473419,0.2797878086566925,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.851215660572052,0.2181175798177719,0.1530017256736755,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958562016487122,0.2542511820793152,0.2412028610706329,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219859957695007,0.1305069029331207,0.5912383794784546,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.2700500488281,285.0242614746094,1.0,0.3532483279705047,1.0,1.0,0.7075369954109192,1.0,-1.899566411972046,0.898250162601471,1.0013163089752195,0.4610855877399444,0.988351821899414,0.988351821899414,0.0,53.48671722412109,55.0,48633.31640625,0.0,562.0410766601562,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7425842285156,293.1499938964844,293.1499938964844,280.3500061035156,32912.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417664527893066,1.0,0.0,0.0,3.783374071121216,3.7833988666534415,9.55106543187867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.390625,0.0,1662.7296142578125,1895.4371337890625,0.0,1954.6533203125,0.9329681992530824,1.0,0.0,3.0,1.0,0.0
17665260,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353255927562713,0.3166763186454773,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505854845046996,0.2977408170700073,0.282075971364975,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531079888343811,0.2189365327358245,0.1537158787250518,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979385495185852,0.2552127242088318,0.2423037737607956,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228966355323792,0.1306388229131698,0.5923237204551697,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723388671875,284.8793029785156,1.0,0.3540343642234802,1.0,1.0,0.7075682878494263,1.0,-1.9049574136734009,0.9009203910827636,1.0040370225906372,0.4625333845615387,0.8567926287651062,0.8567926287651062,0.0,53.48277282714844,73.0,49099.52734375,0.0,565.8443603515625,1.0,280.3565979003906,283.57177734375,299.6559753417969,302.89910888671875,293.1499938964844,293.1499938964844,280.6499938964844,40366.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503933310508728,1.0,0.0,0.0,3.642168045043945,3.6421926021575928,8.851425832290261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.01953125,0.0,1557.072021484375,1895.4371337890625,0.0,2028.8551025390625,0.9068036079406738,1.0,0.0,3.0,1.0,0.0
17665320,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353255927562713,0.3166763186454773,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505854845046996,0.2977408170700073,0.282075971364975,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531079888343811,0.2189365327358245,0.1537158787250518,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979385495185852,0.2552127242088318,0.2423037737607956,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228966355323792,0.1306388229131698,0.5923237204551697,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723388671875,284.8793029785156,1.0,0.3540343642234802,1.0,1.0,0.7075682878494263,1.0,-1.9049574136734009,0.9009203910827636,1.0040370225906372,0.4625333845615387,0.8567926287651062,0.8567926287651062,0.0,53.48277282714844,73.0,49099.52734375,0.0,565.8443603515625,1.0,280.3565979003906,283.57177734375,299.6559753417969,302.89910888671875,293.1499938964844,293.1499938964844,280.6499938964844,40366.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503933310508728,1.0,0.0,0.0,3.642168045043945,3.6421926021575928,8.851425832290261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.01953125,0.0,1557.072021484375,1895.4371337890625,0.0,2028.8551025390625,0.9068036079406738,1.0,0.0,3.0,1.0,0.0
17665380,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366851150989532,0.3329711854457855,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9359999895095824,0.3006779551506042,0.2847033143043518,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410870432853699,0.2203282862901687,0.154613584280014,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842900991439819,0.2567383348941803,0.2436436861753463,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120566368103027,0.1310606002807617,0.5942015051841736,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.2745056152344,285.0659484863281,1.0,0.3618598878383636,1.0,1.0,0.7075996398925781,1.0,-1.9325995445251465,0.9147214889526368,1.0178780555725098,0.4699615240097046,1.0,1.0,0.0,57.27552032470703,91.0,49210.59765625,0.0,598.1954345703125,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.78546142578125,293.1499938964844,293.1499938964844,280.3500061035156,32350.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408968210220337,1.0,0.0,0.0,3.790049076080322,3.790073871612549,9.58479745349905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.3974609375,0.0,1666.277099609375,1895.4371337890625,0.0,1947.227783203125,0.934079885482788,1.0,0.0,3.0,1.0,0.0
17665440,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366851150989532,0.3329711854457855,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9359999895095824,0.3006779551506042,0.2847033143043518,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410870432853699,0.2203282862901687,0.154613584280014,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842900991439819,0.2567383348941803,0.2436436861753463,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120566368103027,0.1310606002807617,0.5942015051841736,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.2745056152344,285.0659484863281,1.0,0.3618598878383636,1.0,1.0,0.7075996398925781,1.0,-1.9325995445251465,0.9147214889526368,1.0178780555725098,0.4699615240097046,1.0,1.0,0.0,57.27552032470703,91.0,49210.59765625,0.0,598.1954345703125,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.78546142578125,293.1499938964844,293.1499938964844,280.3500061035156,32350.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408968210220337,1.0,0.0,0.0,3.790049076080322,3.790073871612549,9.58479745349905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.3974609375,0.0,1666.277099609375,1895.4371337890625,0.0,1947.227783203125,0.934079885482788,1.0,0.0,3.0,1.0,0.0
17665500,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4347188472747803,0.3463428914546966,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.923682451248169,0.302024096250534,0.2862180769443512,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8317509889602661,0.2209108024835586,0.1551906019449234,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8735703825950623,0.2573959231376648,0.2444922477006912,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030226588249207,0.1312457472085952,0.5958034992218018,284.93463134765625,284.95001220703125,301.5375671386719,296.654296875,299.2950744628906,297.2682189941406,284.9208068847656,1.0,0.3678309619426727,1.0,1.0,0.707615315914154,1.0,-1.954106569290161,0.9254374504089355,1.0286691188812256,0.4758719205856323,0.9475096464157104,0.9475096464157104,0.0,60.49031066894531,91.0,50644.3828125,0.0,624.8369750976562,1.0,280.394287109375,283.5760498046875,299.7005920410156,303.0514831542969,293.1499938964844,293.1499938964844,280.3500061035156,34237.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493410706520081,1.0,0.0,0.0,3.8213393688201904,3.821364641189575,9.743713462739834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.515625,0.0,1718.4683837890625,1895.4371337890625,0.0,2019.753173828125,0.9413970708847046,1.0,0.0,3.0,1.0,0.0
17665560,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.4304360151290893,0.3630774021148681,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9087581634521484,0.3031309843063354,0.2874750196933746,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8202970623970032,0.221273273229599,0.1555990874767303,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8606455326080322,0.2578329443931579,0.245115652680397,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918042302131653,0.1312939971685409,0.596921980381012,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,299.3013916015625,297.2593078613281,284.9278869628906,1.0,0.3748864531517029,1.0,1.0,0.708049476146698,1.0,-1.978290319442749,0.9373171329498292,1.0409730672836304,0.4823698699474334,0.9277653694152832,0.9277653694152832,0.0,64.60556030273438,94.0,51118.18359375,0.0,657.1302490234375,1.0,280.3563232421875,283.58160400390625,299.7061767578125,303.0473022460937,293.1499938964844,293.1499938964844,280.04998779296875,36554.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539100646972656,1.0,0.0,0.0,3.783679485321045,3.7837047576904297,9.552608162266552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.63671875,0.0,1691.339599609375,1895.4371337890625,0.0,2059.37353515625,0.9356018304824828,1.0,0.0,3.0,1.0,0.0
17665620,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.988589882850647,0.418915182352066,0.3797053098678589,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8832051157951355,0.3051801919937134,0.2897537052631378,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7972348928451538,0.2218215316534042,0.1562431752681732,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8371220827102661,0.2585213780403137,0.2461218982934951,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703353524208069,0.1310472786426544,0.5978243947029114,284.8831481933594,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8895874023437,1.0,0.3853136003017425,1.0,1.0,0.7089177966117859,1.0,-2.0037384033203125,0.9495460987091064,1.054192304611206,0.4893400967121124,0.846849799156189,0.846849799156189,0.0,72.99454498291016,97.0,52062.87890625,0.0,705.8670654296875,1.0,280.05731201171875,283.5279846191406,299.7176818847656,303.1463623046875,293.1499938964844,293.1499938964844,280.3500061035156,40900.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642892003059387,1.0,0.0,0.0,3.5818517208099365,3.581876039505005,8.560684818803566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.8857421875,0.0,1494.6490478515625,1895.4371337890625,0.0,2150.2978515625,0.8948097229003906,1.0,0.0,3.0,1.0,0.0
17665680,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.988589882850647,0.418915182352066,0.3797053098678589,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8832051157951355,0.3051801919937134,0.2897537052631378,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7972348928451538,0.2218215316534042,0.1562431752681732,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8371220827102661,0.2585213780403137,0.2461218982934951,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703353524208069,0.1310472786426544,0.5978243947029114,284.8831481933594,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8895874023437,1.0,0.3853136003017425,1.0,1.0,0.7089177966117859,1.0,-2.0037384033203125,0.9495460987091064,1.054192304611206,0.4893400967121124,0.846849799156189,0.846849799156189,0.0,72.99454498291016,97.0,52062.87890625,0.0,705.8670654296875,1.0,280.05731201171875,283.5279846191406,299.7176818847656,303.1463623046875,293.1499938964844,293.1499938964844,280.3500061035156,40900.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642892003059387,1.0,0.0,0.0,3.5818517208099365,3.581876039505005,8.560684818803566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.8857421875,0.0,1494.6490478515625,1895.4371337890625,0.0,2150.2978515625,0.8948097229003906,1.0,0.0,3.0,1.0,0.0
17665740,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9588065147399902,0.4143713712692261,0.3741764724254608,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8615302443504333,0.3079326152801513,0.2924861013889313,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764020562171936,0.2229563295841217,0.1571568995714187,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170788884162903,0.2598008215427398,0.2474908232688903,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516836285591125,0.13090680539608,0.5983874201774597,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415832519531,297.2497863769531,285.0249328613281,1.0,0.3927376866340637,1.0,1.0,0.7097861766815186,1.0,-2.0041518211364746,0.9493746757507324,1.0547772645950315,0.4890631437301636,0.970455527305603,0.970455527305603,0.0,81.47914123535156,100.0,51665.6640625,0.0,735.03369140625,1.0,280.3424987792969,283.6614074707031,299.6824645996094,303.0113525390625,293.1499938964844,293.1499938964844,280.04998779296875,32763.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755367636680603,1.0,0.0,0.0,3.7236595153808594,3.7236835956573486,9.251947972188646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.8369140625,0.0,1591.966552734375,1895.4371337890625,0.0,2072.06591796875,0.9195189476013184,1.0,0.0,3.0,1.0,0.0
17665800,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9588065147399902,0.4143713712692261,0.3741764724254608,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8615302443504333,0.3079326152801513,0.2924861013889313,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764020562171936,0.2229563295841217,0.1571568995714187,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170788884162903,0.2598008215427398,0.2474908232688903,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516836285591125,0.13090680539608,0.5983874201774597,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415832519531,297.2497863769531,285.0249328613281,1.0,0.3927376866340637,1.0,1.0,0.7097861766815186,1.0,-2.0041518211364746,0.9493746757507324,1.0547772645950315,0.4890631437301636,0.970455527305603,0.970455527305603,0.0,81.47914123535156,100.0,51665.6640625,0.0,735.03369140625,1.0,280.3424987792969,283.6614074707031,299.6824645996094,303.0113525390625,293.1499938964844,293.1499938964844,280.04998779296875,32763.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755367636680603,1.0,0.0,0.0,3.7236595153808594,3.7236835956573486,9.251947972188646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.8369140625,0.0,1591.966552734375,1895.4371337890625,0.0,2072.06591796875,0.9195189476013184,1.0,0.0,3.0,1.0,0.0
17665860,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371623992919922,0.4113304018974304,0.3716871440410614,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485594391822815,0.3100501298904419,0.2949473857879638,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634012699127197,0.2235384434461593,0.1578899323940277,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036536574363708,0.2605398595333099,0.2486308813095092,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401311755180359,0.1305732578039169,0.5985034108161926,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.3650207519531,297.2474975585937,284.8929443359375,1.0,0.3985818028450012,1.0,1.0,0.7108253836631775,1.0,-2.0065104961395264,0.9500962495803832,1.0564141273498535,0.4892848134040832,0.8525927066802979,0.8525927066802979,0.0,87.95954132080078,88.0,52169.16015625,0.0,759.1194458007812,1.0,280.0570373535156,283.5260925292969,299.7515563964844,303.1822814941406,293.1499938964844,293.1499938964844,280.3500061035156,39915.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636601328849792,1.0,0.0,0.0,3.588682174682617,3.5887062549591064,8.593365237175021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.25830078125,0.0,1494.8179931640625,1895.4371337890625,0.0,2144.751708984375,0.8948062062263489,1.0,0.0,3.0,1.0,0.0
17665920,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371623992919922,0.4113304018974304,0.3716871440410614,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485594391822815,0.3100501298904419,0.2949473857879638,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634012699127197,0.2235384434461593,0.1578899323940277,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036536574363708,0.2605398595333099,0.2486308813095092,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401311755180359,0.1305732578039169,0.5985034108161926,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.3650207519531,297.2474975585937,284.8929443359375,1.0,0.3985818028450012,1.0,1.0,0.7108253836631775,1.0,-2.0065104961395264,0.9500962495803832,1.0564141273498535,0.4892848134040832,0.8525927066802979,0.8525927066802979,0.0,87.95954132080078,88.0,52169.16015625,0.0,759.1194458007812,1.0,280.0570373535156,283.5260925292969,299.7515563964844,303.1822814941406,293.1499938964844,293.1499938964844,280.3500061035156,39915.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636601328849792,1.0,0.0,0.0,3.588682174682617,3.5887062549591064,8.593365237175021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.25830078125,0.0,1494.8179931640625,1895.4371337890625,0.0,2144.751708984375,0.8948062062263489,1.0,0.0,3.0,1.0,0.0
17665980,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9361201524734496,0.4102613925933838,0.3702474236488342,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510244488716125,0.3128202557563782,0.2973204255104065,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646703124046326,0.2246635854244232,0.1585236489772796,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050239086151123,0.2618061900138855,0.249623417854309,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401329636573792,0.1305905431509018,0.5979127883911133,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.39835324883461,1.0,1.0,0.7118646502494812,1.0,-2.008871793746948,0.9508363008499146,1.058035373687744,0.4894449412822723,0.984547793865204,0.984547793865204,0.0,87.89472198486328,76.0,51868.5390625,0.0,760.8749389648438,1.0,280.3428955078125,283.66070556640625,299.7343444824219,303.07147216796875,293.1499938964844,293.1499938964844,280.04998779296875,32346.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540725469589233,1.0,0.0,0.0,3.7403857707977295,3.7404098510742174,9.33525200252916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.2978515625,0.0,1608.06103515625,1895.4371337890625,0.0,2060.787109375,0.922857403755188,1.0,0.0,3.0,1.0,0.0
17666040,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9361201524734496,0.4102613925933838,0.3702474236488342,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510244488716125,0.3128202557563782,0.2973204255104065,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646703124046326,0.2246635854244232,0.1585236489772796,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050239086151123,0.2618061900138855,0.249623417854309,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401329636573792,0.1305905431509018,0.5979127883911133,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.39835324883461,1.0,1.0,0.7118646502494812,1.0,-2.008871793746948,0.9508363008499146,1.058035373687744,0.4894449412822723,0.984547793865204,0.984547793865204,0.0,87.89472198486328,76.0,51868.5390625,0.0,760.8749389648438,1.0,280.3428955078125,283.66070556640625,299.7343444824219,303.07147216796875,293.1499938964844,293.1499938964844,280.04998779296875,32346.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540725469589233,1.0,0.0,0.0,3.7403857707977295,3.7404098510742174,9.33525200252916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.2978515625,0.0,1608.06103515625,1895.4371337890625,0.0,2060.787109375,0.922857403755188,1.0,0.0,3.0,1.0,0.0
17666100,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9411483407020568,0.4093419909477234,0.3696540296077728,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564743995666504,0.3140233755111694,0.2985383570194244,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7691939473152161,0.2250761538743972,0.1588563472032547,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8098077774047852,0.2622905075550079,0.2501408457756042,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433025598526001,0.1305824518203735,0.5977863073348999,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.4078674316406,297.2530212402344,284.86572265625,1.0,0.3968442678451538,1.0,1.0,0.7123842835426331,1.0,-2.010493755340576,0.9514161944389344,1.059077501296997,0.4896921813488006,0.8868945837020874,0.8868945837020874,0.0,86.05028533935547,76.0,52733.51171875,0.0,755.9183349609375,1.0,280.09527587890625,283.4786682128906,299.811767578125,303.3150634765625,293.1499938964844,293.1499938964844,280.04998779296875,36044.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609259486198425,1.0,0.0,0.0,3.7387001514434814,3.738724946975708,9.326840881840326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.146484375,0.0,1634.4505615234375,1895.4371337890625,0.0,2120.69921875,0.9229960441589355,1.0,0.0,3.0,1.0,0.0
17666160,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9474149346351624,0.4081175923347473,0.3685243129730224,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8631757497787476,0.3150295913219452,0.2994396984577179,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7747811675071716,0.2253142595291137,0.1589853763580322,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8154914379119873,0.2625936567783355,0.250380277633667,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6473690271377563,0.1304765939712524,0.5969931483268738,284.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,299.4206848144531,297.25054931640625,284.8857116699219,1.0,0.3945346474647522,1.0,1.0,0.7126621007919312,1.0,-2.009711503982544,0.950897753238678,1.0588136911392212,0.4893628358840942,0.8580864667892456,0.8580864667892456,0.0,83.61566162109375,64.0,52416.76953125,0.0,746.931640625,1.0,280.0569152832031,283.51080322265625,299.81396484375,303.2599182128906,293.1499938964844,293.1499938964844,280.3500061035156,39736.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626279592514038,1.0,0.0,0.0,3.620893716812134,3.620918273925781,8.748324376028904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.90966796875,0.0,1528.7598876953125,1895.4371337890625,0.0,2135.662353515625,0.901520609855652,1.0,0.0,3.0,1.0,0.0
