time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687867164611816,0.4073885679244995,0.3671838939189911,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.885120689868927,0.3179510533809662,0.3016566038131714,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935853004455566,0.2265629023313522,0.1594869196414947,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335694074630737,0.2639589309692383,0.2511706352233886,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617909669876099,0.1307097822427749,0.5960485339164734,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883324265480041,1.0,1.0,0.7132177352905273,1.0,-2.011176347732544,0.9514058232307434,1.0597704648971558,0.4894727766513824,0.9921757578849792,0.9921757578849792,0.0,76.46495819091797,52.0,52095.66015625,0.0,723.6604614257812,1.0,280.3431091308594,283.6533203125,299.8008117675781,303.1513977050781,293.1499938964844,293.1499938964844,280.04998779296875,32432.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530360817909241,1.0,0.0,0.0,3.765108585357666,3.7651329040527344,9.459066632189206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4326171875,0.0,1637.5050048828125,1895.4371337890625,0.0,2051.774658203125,0.9285028576850892,1.0,0.0,3.0,1.0,0.0
17666280,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687867164611816,0.4073885679244995,0.3671838939189911,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.885120689868927,0.3179510533809662,0.3016566038131714,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935853004455566,0.2265629023313522,0.1594869196414947,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335694074630737,0.2639589309692383,0.2511706352233886,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617909669876099,0.1307097822427749,0.5960485339164734,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883324265480041,1.0,1.0,0.7132177352905273,1.0,-2.011176347732544,0.9514058232307434,1.0597704648971558,0.4894727766513824,0.9921757578849792,0.9921757578849792,0.0,76.46495819091797,52.0,52095.66015625,0.0,723.6604614257812,1.0,280.3431091308594,283.6533203125,299.8008117675781,303.1513977050781,293.1499938964844,293.1499938964844,280.04998779296875,32432.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530360817909241,1.0,0.0,0.0,3.765108585357666,3.7651329040527344,9.459066632189206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4326171875,0.0,1637.5050048828125,1895.4371337890625,0.0,2051.774658203125,0.9285028576850892,1.0,0.0,3.0,1.0,0.0
17666340,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946812391281128,0.4054695963859558,0.3655198514461517,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178085327148438,0.3203148543834686,0.3037533462047577,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199371695518494,0.2273447066545486,0.1599145978689193,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601892590522766,0.2648578882217407,0.2518614530563354,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840510964393616,0.1307894140481948,0.5952090620994568,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806202411651611,1.0,1.0,0.7137733697891235,1.0,-2.012035608291626,0.951589286327362,1.0604463815689087,0.4895091950893402,0.8644277453422546,0.8644277453422546,0.0,67.77861022949219,40.0,52689.640625,0.0,694.6005859375,1.0,280.0566711425781,283.50103759765625,299.8843994140625,303.3460693359375,293.1499938964844,293.1499938964844,280.3500061035156,39609.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761573851108551,1.0,0.0,0.0,3.650125741958618,3.6501505374908447,8.890147569218243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.24462890625,0.0,1560.3194580078125,1895.4371337890625,0.0,2126.391357421875,0.907980978488922,1.0,0.0,3.0,1.0,0.0
17666400,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946812391281128,0.4054695963859558,0.3655198514461517,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178085327148438,0.3203148543834686,0.3037533462047577,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199371695518494,0.2273447066545486,0.1599145978689193,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601892590522766,0.2648578882217407,0.2518614530563354,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840510964393616,0.1307894140481948,0.5952090620994568,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806202411651611,1.0,1.0,0.7137733697891235,1.0,-2.012035608291626,0.951589286327362,1.0604463815689087,0.4895091950893402,0.8644277453422546,0.8644277453422546,0.0,67.77861022949219,40.0,52689.640625,0.0,694.6005859375,1.0,280.0566711425781,283.50103759765625,299.8843994140625,303.3460693359375,293.1499938964844,293.1499938964844,280.3500061035156,39609.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761573851108551,1.0,0.0,0.0,3.650125741958618,3.6501505374908447,8.890147569218243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.24462890625,0.0,1560.3194580078125,1895.4371337890625,0.0,2126.391357421875,0.907980978488922,1.0,0.0,3.0,1.0,0.0
17666460,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.408732533454895,0.3375022113323211,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9567437767982484,0.3232975006103515,0.3060383200645447,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8473698496818542,0.2285831123590469,0.1604298204183578,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8912241458892822,0.2661993205547333,0.2526564300060272,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7089765071868896,0.131124198436737,0.5946882367134094,284.99664306640625,284.95001220703125,302.02069091796875,296.9017333984375,299.5148620605469,297.2630920410156,284.9983215332031,1.0,0.3706922233104706,1.0,1.0,0.7142921686172485,1.0,-1.9943697452545168,0.9440656900405884,1.0503040552139282,0.4786149859428406,0.9642556309700012,0.9642556309700012,0.0,59.47391891479492,43.0,51679.07421875,0.0,648.2543334960938,1.0,280.3427734375,283.6258850097656,299.8693542480469,303.206298828125,293.1499938964844,293.1499938964844,280.04998779296875,33696.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751194179058075,1.0,0.0,0.0,3.763064861297608,3.763089418411255,9.448800142308756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.6943359375,0.0,1644.8653564453125,1895.4371337890625,0.0,2035.79150390625,0.9287010431289672,1.0,0.0,3.0,1.0,0.0
17666520,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.408732533454895,0.3375022113323211,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9567437767982484,0.3232975006103515,0.3060383200645447,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8473698496818542,0.2285831123590469,0.1604298204183578,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8912241458892822,0.2661993205547333,0.2526564300060272,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7089765071868896,0.131124198436737,0.5946882367134094,284.99664306640625,284.95001220703125,302.02069091796875,296.9017333984375,299.5148620605469,297.2630920410156,284.9983215332031,1.0,0.3706922233104706,1.0,1.0,0.7142921686172485,1.0,-1.9943697452545168,0.9440656900405884,1.0503040552139282,0.4786149859428406,0.9642556309700012,0.9642556309700012,0.0,59.47391891479492,43.0,51679.07421875,0.0,648.2543334960938,1.0,280.3427734375,283.6258850097656,299.8693542480469,303.206298828125,293.1499938964844,293.1499938964844,280.04998779296875,33696.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751194179058075,1.0,0.0,0.0,3.763064861297608,3.763089418411255,9.448800142308756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.6943359375,0.0,1644.8653564453125,1895.4371337890625,0.0,2035.79150390625,0.9287010431289672,1.0,0.0,3.0,1.0,0.0
17666580,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9990000128746032,0.4141207933425903,0.3217922449111938,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9746037721633912,0.3256568908691406,0.308350145816803,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8616148829460144,0.2293619364500045,0.161003366112709,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9071276783943176,0.2670804560184479,0.2535313367843628,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7205907106399536,0.1314325332641601,0.5957828164100647,284.8670959472656,284.95001220703125,302.0892028808594,296.9408874511719,299.5491027832031,297.2658386230469,284.87530517578125,1.0,0.3642938435077667,1.0,1.0,0.7148109078407288,1.0,-1.967797875404358,0.9291180968284608,1.038679838180542,0.4769027531147003,0.8384886980056763,0.8384886980056763,0.0,55.97895812988281,61.0,51709.91015625,0.0,620.4837036132812,1.0,280.0574951171875,283.5097961425781,299.94610595703125,303.3542175292969,293.1499938964844,293.1499938964844,280.3500061035156,41428.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565707564353943,1.0,0.0,0.0,3.573345899581909,3.573370218276977,8.520074743501027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.181640625,0.0,1489.3092041015625,1895.4371337890625,0.0,2082.562255859375,0.892660915851593,1.0,0.0,3.0,1.0,0.0
17666640,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9990000128746032,0.4141207933425903,0.3217922449111938,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9746037721633912,0.3256568908691406,0.308350145816803,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8616148829460144,0.2293619364500045,0.161003366112709,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9071276783943176,0.2670804560184479,0.2535313367843628,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7205907106399536,0.1314325332641601,0.5957828164100647,284.8670959472656,284.95001220703125,302.0892028808594,296.9408874511719,299.5491027832031,297.2658386230469,284.87530517578125,1.0,0.3642938435077667,1.0,1.0,0.7148109078407288,1.0,-1.967797875404358,0.9291180968284608,1.038679838180542,0.4769027531147003,0.8384886980056763,0.8384886980056763,0.0,55.97895812988281,61.0,51709.91015625,0.0,620.4837036132812,1.0,280.0574951171875,283.5097961425781,299.94610595703125,303.3542175292969,293.1499938964844,293.1499938964844,280.3500061035156,41428.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565707564353943,1.0,0.0,0.0,3.573345899581909,3.573370218276977,8.520074743501027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.181640625,0.0,1489.3092041015625,1895.4371337890625,0.0,2082.562255859375,0.892660915851593,1.0,0.0,3.0,1.0,0.0
17666700,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9990000128746032,0.4174145460128784,0.3195048868656158,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9779052734375,0.3271535336971283,0.309535413980484,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8641977310180664,0.2299993187189102,0.1613093167543411,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.910095751285553,0.2677617967128753,0.2539883553981781,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7225034832954407,0.1317241340875625,0.5965731143951416,285.021728515625,284.95001220703125,302.1239013671875,296.9608154296875,299.56817626953125,297.2708740234375,285.0331726074219,1.0,0.3646098673343658,1.0,1.0,0.7150703072547913,1.0,-1.9695779085159304,0.9299612641334534,1.039616584777832,0.4770370423793793,0.9378061890602112,0.9378061890602112,0.0,55.57832717895508,61.0,51198.80859375,0.0,620.0953979492188,1.0,280.30029296875,283.672607421875,299.9071350097656,303.15936279296875,293.1499938964844,293.1499938964844,280.3500061035156,34768.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479320168495178,1.0,0.0,0.0,3.618728637695313,3.618752241134644,8.737865186958516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.083984375,0.0,1489.51708984375,1895.4371337890625,0.0,2007.5869140625,0.9000324010848999,1.0,0.0,3.0,1.0,0.0
17666760,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9990000128746032,0.4200287759304046,0.3224527239799499,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9766701459884644,0.3288581073284149,0.3111011683940887,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8625323176383972,0.2308124452829361,0.16185362637043,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9080538153648376,0.2686236500740051,0.2547678649425506,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7210786938667297,0.1321198940277099,0.5982930660247803,285.0340576171875,284.95001220703125,302.1588439941406,296.98095703125,299.5883483886719,297.276611328125,285.0321044921875,1.0,0.3667669296264648,1.0,1.0,0.7150325179100037,1.0,-1.978644609451294,0.934498369693756,1.044146180152893,0.4794769287109375,0.9745727181434632,0.9745727181434632,0.0,56.36159896850586,79.0,51569.453125,0.0,629.618408203125,1.0,280.3426208496094,283.6591796875,299.9449157714844,303.2550048828125,293.1499938964844,293.1499938964844,280.04998779296875,32540.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448956966400146,1.0,0.0,0.0,3.718465805053711,3.7184898853302,9.226157544617308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.4306640625,0.0,1584.3104248046875,1895.4371337890625,0.0,1981.45703125,0.9182021021842957,1.0,0.0,3.0,1.0,0.0
17666820,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.4195198714733124,0.3417268991470337,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9611467719078064,0.3314979076385498,0.3139453530311584,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8479325771331787,0.2317822724580764,0.1627750694751739,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8915782570838928,0.2697032392024994,0.2561155259609222,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.708683431148529,0.1325364708900451,0.6014185547828674,284.9105834960937,284.95001220703125,302.2292175292969,297.0216064453125,299.6216125488281,297.2724304199219,284.9187927246094,1.0,0.375718891620636,1.0,1.0,0.7149569392204285,1.0,-2.0116727352142334,0.9509811401367188,1.0606915950775146,0.4885913133621216,0.8804314732551575,0.8804314732551575,0.0,60.98488235473633,82.0,52939.75390625,0.0,671.043701171875,1.0,280.0569152832031,283.52764892578125,300.0471496582031,303.50299072265625,293.1499938964844,293.1499938964844,280.3500061035156,38211.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543261051177979,1.0,0.0,0.0,3.639848232269287,3.639872550964356,8.840154350764351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.462890625,0.0,1538.405517578125,1895.4371337890625,0.0,2062.99365234375,0.905094027519226,1.0,0.0,3.0,1.0,0.0
17666880,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.4195198714733124,0.3417268991470337,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9611467719078064,0.3314979076385498,0.3139453530311584,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8479325771331787,0.2317822724580764,0.1627750694751739,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8915782570838928,0.2697032392024994,0.2561155259609222,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.708683431148529,0.1325364708900451,0.6014185547828674,284.9105834960937,284.95001220703125,302.2292175292969,297.0216064453125,299.6216125488281,297.2724304199219,284.9187927246094,1.0,0.375718891620636,1.0,1.0,0.7149569392204285,1.0,-2.0116727352142334,0.9509811401367188,1.0606915950775146,0.4885913133621216,0.8804314732551575,0.8804314732551575,0.0,60.98488235473633,82.0,52939.75390625,0.0,671.043701171875,1.0,280.0569152832031,283.52764892578125,300.0471496582031,303.50299072265625,293.1499938964844,293.1499938964844,280.3500061035156,38211.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543261051177979,1.0,0.0,0.0,3.639848232269287,3.639872550964356,8.840154350764351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.462890625,0.0,1538.405517578125,1895.4371337890625,0.0,2062.99365234375,0.905094027519226,1.0,0.0,3.0,1.0,0.0
17666940,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.4146281480789184,0.359729140996933,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9467632174491882,0.334795206785202,0.316961407661438,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8358958959579468,0.2332735508680343,0.1637787818908691,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8777801990509033,0.2713038623332977,0.257574200630188,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6970699429512024,0.1330610811710357,0.6041562557220459,285.0984802246094,284.95001220703125,302.29998779296875,297.0625305175781,299.65673828125,297.27154541015625,285.099365234375,1.0,0.3836999833583832,1.0,1.0,0.7148813605308533,1.0,-2.043166160583496,0.9666669964790344,1.076499104499817,0.497464656829834,1.0,1.0,0.0,65.5408935546875,85.0,53287.98828125,0.0,712.2354736328125,1.0,280.3431396484375,283.69354248046875,300.05377197265625,303.4657287597656,293.1499938964844,293.1499938964844,280.04998779296875,32527.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486206889152527,1.0,0.0,0.0,3.800467967987061,3.800492763519287,9.637567472964292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.36328125,0.0,1680.046875,1895.4371337890625,0.0,2013.530029296875,0.9364162087440492,1.0,0.0,3.0,1.0,0.0
17667000,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.4146281480789184,0.359729140996933,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9467632174491882,0.334795206785202,0.316961407661438,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8358958959579468,0.2332735508680343,0.1637787818908691,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8777801990509033,0.2713038623332977,0.257574200630188,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6970699429512024,0.1330610811710357,0.6041562557220459,285.0984802246094,284.95001220703125,302.29998779296875,297.0625305175781,299.65673828125,297.27154541015625,285.099365234375,1.0,0.3836999833583832,1.0,1.0,0.7148813605308533,1.0,-2.043166160583496,0.9666669964790344,1.076499104499817,0.497464656829834,1.0,1.0,0.0,65.5408935546875,85.0,53287.98828125,0.0,712.2354736328125,1.0,280.3431396484375,283.69354248046875,300.05377197265625,303.4657287597656,293.1499938964844,293.1499938964844,280.04998779296875,32527.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486206889152527,1.0,0.0,0.0,3.800467967987061,3.800492763519287,9.637567472964292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.36328125,0.0,1680.046875,1895.4371337890625,0.0,2013.530029296875,0.9364162087440492,1.0,0.0,3.0,1.0,0.0
17667060,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9912784099578856,0.4073741436004638,0.368469774723053,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9286757111549376,0.3373663425445556,0.31987264752388,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8220645785331726,0.2341668605804443,0.1647303402423858,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8620333075523376,0.272325724363327,0.2589797973632812,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.683310866355896,0.1331261396408081,0.6062286496162415,284.9164428710937,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.265380859375,284.916748046875,1.0,0.3907605409622192,1.0,1.0,0.7162078619003296,1.0,-2.062161684036255,0.975524365901947,1.086637258529663,0.5024420022964478,0.9367810487747192,0.9367810487747192,0.0,70.88488006591797,88.0,54793.24609375,0.0,746.8848266601562,1.0,280.0559387207031,283.484619140625,300.1463317871094,303.7350158691406,293.1499938964844,293.1499938964844,279.75,36097.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613828182220459,1.0,0.0,0.0,3.819652318954468,3.8196780681610094,9.735111916597816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.3837890625,0.0,1730.9935302734375,1895.4371337890625,0.0,2124.712646484375,0.9430088996887208,1.0,0.0,3.0,1.0,0.0
17667120,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9912784099578856,0.4073741436004638,0.368469774723053,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9286757111549376,0.3373663425445556,0.31987264752388,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8220645785331726,0.2341668605804443,0.1647303402423858,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8620333075523376,0.272325724363327,0.2589797973632812,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.683310866355896,0.1331261396408081,0.6062286496162415,284.9164428710937,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.265380859375,284.916748046875,1.0,0.3907605409622192,1.0,1.0,0.7162078619003296,1.0,-2.062161684036255,0.975524365901947,1.086637258529663,0.5024420022964478,0.9367810487747192,0.9367810487747192,0.0,70.88488006591797,88.0,54793.24609375,0.0,746.8848266601562,1.0,280.0559387207031,283.484619140625,300.1463317871094,303.7350158691406,293.1499938964844,293.1499938964844,279.75,36097.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613828182220459,1.0,0.0,0.0,3.819652318954468,3.8196780681610094,9.735111916597816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.3837890625,0.0,1730.9935302734375,1895.4371337890625,0.0,2124.712646484375,0.9430088996887208,1.0,0.0,3.0,1.0,0.0
17667180,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9672592282295228,0.4027114510536194,0.3636704981327057,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9067758321762084,0.3393332064151764,0.3220027387142181,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045283555984497,0.2345207780599594,0.1651853024959564,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8436541557312012,0.2727933228015899,0.2597079575061798,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6666063666343689,0.1326851695775985,0.6057210564613342,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.257080078125,284.8780822753906,1.0,0.3959545791149139,1.0,1.0,0.7175343632698059,1.0,-2.060107707977295,0.9739419221878052,1.0861659049987793,0.5013313889503479,0.8341236114501953,0.8341236114501953,0.0,77.25106048583984,91.0,54894.140625,0.0,767.3607788085938,1.0,279.7572937011719,283.4498596191406,300.15850830078125,303.7705993652344,293.1499938964844,293.1499938964844,280.04998779296875,42210.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673826217651367,1.0,0.0,0.0,3.547581434249878,3.547605514526367,8.397655619774014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.2021484375,0.0,1467.3408203125,1895.4371337890625,0.0,2177.631591796875,0.8886758685112,1.0,0.0,3.0,1.0,0.0
17667240,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9672592282295228,0.4027114510536194,0.3636704981327057,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9067758321762084,0.3393332064151764,0.3220027387142181,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045283555984497,0.2345207780599594,0.1651853024959564,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8436541557312012,0.2727933228015899,0.2597079575061798,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6666063666343689,0.1326851695775985,0.6057210564613342,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.257080078125,284.8780822753906,1.0,0.3959545791149139,1.0,1.0,0.7175343632698059,1.0,-2.060107707977295,0.9739419221878052,1.0861659049987793,0.5013313889503479,0.8341236114501953,0.8341236114501953,0.0,77.25106048583984,91.0,54894.140625,0.0,767.3607788085938,1.0,279.7572937011719,283.4498596191406,300.15850830078125,303.7705993652344,293.1499938964844,293.1499938964844,280.04998779296875,42210.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673826217651367,1.0,0.0,0.0,3.547581434249878,3.547605514526367,8.397655619774014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.2021484375,0.0,1467.3408203125,1895.4371337890625,0.0,2177.631591796875,0.8886758685112,1.0,0.0,3.0,1.0,0.0
17667300,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9582710862159728,0.4019402861595154,0.3625785708427429,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9003428816795349,0.3407640159130096,0.3232363164424896,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7984076142311096,0.2350660562515258,0.1655068844556808,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8377196192741394,0.2733889520168304,0.2601915299892425,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6609704494476318,0.1326443552970886,0.6055358648300171,285.0161437988281,284.95001220703125,302.4761047363281,297.1636657714844,299.731201171875,297.258544921875,285.0256652832031,1.0,0.39820396900177,1.0,1.0,0.7181976437568665,1.0,-2.0610179901123047,0.974128246307373,1.0868897438049316,0.5012738108634949,0.9286620616912842,0.9286620616912842,0.0,79.73702239990234,91.0,54405.0,0.0,776.8665771484375,1.0,279.9998474121094,283.6007995605469,300.1171569824219,303.57330322265625,293.1499938964844,293.1499938964844,280.04998779296875,34993.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592790126800537,1.0,0.0,0.0,3.602501630783081,3.602524995803833,8.659677064315474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.71484375,0.0,1473.5274658203125,1895.4371337890625,0.0,2106.252197265625,0.896486222743988,1.0,0.0,3.0,1.0,0.0
17667360,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9516334533691406,0.4015395045280456,0.362192690372467,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8961664438247681,0.3423597812652588,0.3247732520103454,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7942551970481873,0.235760897397995,0.1660173833370208,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8336873054504395,0.2741394937038421,0.2609317302703857,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6570541858673096,0.1327299773693084,0.6060666441917419,285.0195007324219,284.95001220703125,302.51080322265625,297.1833801269531,299.7493591308594,297.2621765136719,285.01678466796875,1.0,0.4003863930702209,1.0,1.0,0.7186110019683838,1.0,-2.06453800201416,0.975705087184906,1.0888328552246094,0.5020636916160583,0.95594584941864,0.95594584941864,0.0,81.76716613769531,94.0,54674.984375,0.0,787.037109375,1.0,280.04248046875,283.5833435058594,300.1516418457031,303.6630554199219,293.1499938964844,293.1499938964844,279.75,32974.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565491795539856,1.0,0.0,0.0,3.69298243522644,3.6930065155029297,9.100133979700332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.541015625,0.0,1558.614013671875,1895.4371337890625,0.0,2082.374267578125,0.9126917719841005,1.0,0.0,3.0,1.0,0.0
17667420,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9377297163009644,0.3994838893413543,0.3607955276966095,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878176212310791,0.3447303175926208,0.3273756802082062,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7859214544296265,0.2364815771579742,0.1667670160531997,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8257052302360535,0.2749805152416229,0.262058675289154,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495648622512817,0.1326247602701187,0.6067211031913757,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.2597351074219,284.9043884277344,1.0,0.404387503862381,1.0,1.0,0.7194377779960632,1.0,-2.0690293312072754,0.9775840640068054,1.0914452075958252,0.5030308365821838,0.8517827987670898,0.8517827987670898,0.0,85.83353424072266,97.0,55255.4296875,0.0,805.2608032226562,1.0,279.75732421875,283.4654541015625,300.237548828125,303.8590393066406,293.1499938964844,293.1499938964844,280.04998779296875,39573.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639837861061096,1.0,0.0,0.0,3.557302951812744,3.5573267936706543,8.44374312691798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.7607421875,0.0,1458.5211181640625,1895.4371337890625,0.0,2147.60498046875,0.8878701329231262,1.0,0.0,3.0,1.0,0.0
17667480,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9377297163009644,0.3994838893413543,0.3607955276966095,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878176212310791,0.3447303175926208,0.3273756802082062,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7859214544296265,0.2364815771579742,0.1667670160531997,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8257052302360535,0.2749805152416229,0.262058675289154,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495648622512817,0.1326247602701187,0.6067211031913757,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.2597351074219,284.9043884277344,1.0,0.404387503862381,1.0,1.0,0.7194377779960632,1.0,-2.0690293312072754,0.9775840640068054,1.0914452075958252,0.5030308365821838,0.8517827987670898,0.8517827987670898,0.0,85.83353424072266,97.0,55255.4296875,0.0,805.2608032226562,1.0,279.75732421875,283.4654541015625,300.237548828125,303.8590393066406,293.1499938964844,293.1499938964844,280.04998779296875,39573.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639837861061096,1.0,0.0,0.0,3.557302951812744,3.5573267936706543,8.44374312691798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.7607421875,0.0,1458.5211181640625,1895.4371337890625,0.0,2147.60498046875,0.8878701329231262,1.0,0.0,3.0,1.0,0.0
17667540,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266740083694458,0.3987181186676025,0.3598894476890564,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818878531455994,0.3477660119533539,0.330147236585617,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797688841819763,0.2377446442842483,0.1676091402769088,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197252154350281,0.2763547599315643,0.2633026838302612,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439582109451294,0.1328190416097641,0.6076860427856445,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2645568847656,285.0328369140625,1.0,0.4080841839313507,1.0,1.0,0.7202645540237427,1.0,-2.0749292373657227,0.980187177658081,1.0947421789169312,0.5043062567710876,0.9802289605140686,0.9802289605140686,0.0,89.33099365234375,100.0,55118.734375,0.0,822.8033447265625,1.0,280.042724609375,283.5879211425781,300.23687744140625,303.7763977050781,293.1499938964844,293.1499938964844,279.75,32185.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555608153343201,1.0,0.0,0.0,3.7197751998901367,3.719799280166626,9.232656452695664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.1064453125,0.0,1583.104248046875,1895.4371337890625,0.0,2073.750244140625,0.9180741310119628,1.0,0.0,3.0,1.0,0.0
17667600,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266740083694458,0.3987181186676025,0.3598894476890564,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818878531455994,0.3477660119533539,0.330147236585617,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797688841819763,0.2377446442842483,0.1676091402769088,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197252154350281,0.2763547599315643,0.2633026838302612,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439582109451294,0.1328190416097641,0.6076860427856445,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2645568847656,285.0328369140625,1.0,0.4080841839313507,1.0,1.0,0.7202645540237427,1.0,-2.0749292373657227,0.980187177658081,1.0947421789169312,0.5043062567710876,0.9802289605140686,0.9802289605140686,0.0,89.33099365234375,100.0,55118.734375,0.0,822.8033447265625,1.0,280.042724609375,283.5879211425781,300.23687744140625,303.7763977050781,293.1499938964844,293.1499938964844,279.75,32185.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555608153343201,1.0,0.0,0.0,3.7197751998901367,3.719799280166626,9.232656452695664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.1064453125,0.0,1583.104248046875,1895.4371337890625,0.0,2073.750244140625,0.9180741310119628,1.0,0.0,3.0,1.0,0.0
17667660,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9157732725143432,0.3966977596282959,0.358571857213974,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761368989944458,0.3500637114048004,0.3326869010925293,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737982273101807,0.2384194135665893,0.168327122926712,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138191103935242,0.2771482765674591,0.2643866240978241,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387230157852173,0.1327708214521408,0.6086082458496094,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.2608337402344,284.89605712890625,1.0,0.411604106426239,1.0,1.0,0.7210662364959717,1.0,-2.0796735286712646,0.982202649116516,1.0974708795547483,0.5053660273551941,0.8630757331848145,0.8630757331848145,0.0,92.8493881225586,103.0,55798.85546875,0.0,839.4757690429688,1.0,279.7569885253906,283.4442443847656,300.3165588378906,303.9759216308594,293.1499938964844,293.1499938964844,280.04998779296875,39159.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643067836761475,1.0,0.0,0.0,3.6119885444641113,3.6120126247406006,8.705345067028247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.0380859375,0.0,1514.67919921875,1895.4371337890625,0.0,2150.453125,0.8993870615959167,1.0,0.0,3.0,1.0,0.0
17667720,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9157732725143432,0.3966977596282959,0.358571857213974,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761368989944458,0.3500637114048004,0.3326869010925293,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737982273101807,0.2384194135665893,0.168327122926712,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138191103935242,0.2771482765674591,0.2643866240978241,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387230157852173,0.1327708214521408,0.6086082458496094,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.2608337402344,284.89605712890625,1.0,0.411604106426239,1.0,1.0,0.7210662364959717,1.0,-2.0796735286712646,0.982202649116516,1.0974708795547483,0.5053660273551941,0.8630757331848145,0.8630757331848145,0.0,92.8493881225586,103.0,55798.85546875,0.0,839.4757690429688,1.0,279.7569885253906,283.4442443847656,300.3165588378906,303.9759216308594,293.1499938964844,293.1499938964844,280.04998779296875,39159.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643067836761475,1.0,0.0,0.0,3.6119885444641113,3.6120126247406006,8.705345067028247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.0380859375,0.0,1514.67919921875,1895.4371337890625,0.0,2150.453125,0.8993870615959167,1.0,0.0,3.0,1.0,0.0
17667780,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9071099758148192,0.3959459960460663,0.3576416671276092,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.871745765209198,0.3530446887016296,0.3353734612464905,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690685987472534,0.2396478503942489,0.1691237092018127,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089287281036377,0.2784818112850189,0.2655641138553619,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344282031059265,0.1329805999994278,0.6095893979072571,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2648010253906,285.0333557128906,1.0,0.4149620234966278,1.0,1.0,0.7218679785728455,1.0,-2.0853271484375,0.9846968650817872,1.1006304025650024,0.5065837502479553,0.9946912527084352,0.9946912527084352,0.0,96.03289031982422,106.0,55602.48046875,0.0,855.8592529296875,1.0,280.0430908203125,283.576904296875,300.3077697753906,303.8806457519531,293.1499938964844,293.1499938964844,279.75,32299.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756291389465332,1.0,0.0,0.0,3.764244079589844,3.764268636703491,9.454724363422428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.5048828125,0.0,1635.4703369140625,1895.4371337890625,0.0,2080.123779296875,0.9282037019729614,1.0,0.0,3.0,1.0,0.0
17667840,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9071099758148192,0.3959459960460663,0.3576416671276092,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.871745765209198,0.3530446887016296,0.3353734612464905,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690685987472534,0.2396478503942489,0.1691237092018127,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089287281036377,0.2784818112850189,0.2655641138553619,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344282031059265,0.1329805999994278,0.6095893979072571,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2648010253906,285.0333557128906,1.0,0.4149620234966278,1.0,1.0,0.7218679785728455,1.0,-2.0853271484375,0.9846968650817872,1.1006304025650024,0.5065837502479553,0.9946912527084352,0.9946912527084352,0.0,96.03289031982422,106.0,55602.48046875,0.0,855.8592529296875,1.0,280.0430908203125,283.576904296875,300.3077697753906,303.8806457519531,293.1499938964844,293.1499938964844,279.75,32299.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756291389465332,1.0,0.0,0.0,3.764244079589844,3.764268636703491,9.454724363422428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.5048828125,0.0,1635.4703369140625,1895.4371337890625,0.0,2080.123779296875,0.9282037019729614,1.0,0.0,3.0,1.0,0.0
17667900,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.903420627117157,0.3951194286346435,0.3572635650634765,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8699211478233337,0.3542885184288025,0.3367918133735657,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670678496360779,0.2400760203599929,0.1695765554904937,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067786693572998,0.2789686024188995,0.2662299275398254,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326067447662354,0.1330236345529556,0.6103847026824951,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.8875732421875,297.26416015625,284.868408203125,1.0,0.4166563749313354,1.0,1.0,0.72226881980896,1.0,-2.0888781547546387,0.9862914681434632,1.1025866270065308,0.5074460506439209,0.897577166557312,0.897577166557312,0.0,97.55992889404295,106.0,56549.984375,0.0,864.5091552734375,1.0,279.79473876953125,283.3952941894531,300.3812866210937,304.129638671875,293.1499938964844,293.1499938964844,279.75,35829.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763262927532196,1.0,0.0,0.0,3.766342639923096,3.766367673873901,9.46526824918692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.6796875,0.0,1665.1800537109375,1895.4371337890625,0.0,2141.252685546875,0.9291846752166748,1.0,0.0,3.0,1.0,0.0
17667960,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8988016247749329,0.3939740657806396,0.3563690185546875,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8672444224357605,0.355296790599823,0.3378711640834808,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7642810344696045,0.2403059303760528,0.1698275655508041,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8037782311439514,0.2792533934116363,0.2666235864162445,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6302043199539185,0.1329427361488342,0.6105389595031738,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,299.8993835449219,297.2605285644531,284.8885803222656,1.0,0.4182516634464264,1.0,1.0,0.7226883172988892,1.0,-2.090061664581299,0.986703872680664,1.1033577919006348,0.507636308670044,0.8711349964141846,0.8711349964141846,0.0,99.32938385009766,109.0,56302.26171875,0.0,871.8846435546875,1.0,279.7566833496094,283.4247436523437,300.3817443847656,304.075927734375,293.1499938964844,293.1499938964844,280.04998779296875,39187.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651571035385132,1.0,0.0,0.0,3.663084745407105,3.663109302520752,8.953383598964137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.8662109375,0.0,1571.7105712890625,1895.4371337890625,0.0,2157.956298828125,0.9104989171028136,1.0,0.0,3.0,1.0,0.0
17668020,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918601274490356,0.393276035785675,0.355466216802597,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637127876281738,0.3582476079463959,0.3405105173587799,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603880167007446,0.2415305972099304,0.1706096678972244,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994619011878967,0.2805784046649933,0.2677769064903259,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265791058540344,0.1331591010093689,0.6115094423294067,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.9280090332031,297.2641906738281,285.0353698730469,1.0,0.4214436411857605,1.0,1.0,0.723527193069458,1.0,-2.095632314682007,0.9891459941864014,1.106486201286316,0.5088130831718445,1.0,1.0,0.0,102.37483978271484,112.0,56040.7421875,0.0,887.8596801757812,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.97021484375,293.1499938964844,293.1499938964844,279.75,32575.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757219672203064,1.0,0.0,0.0,3.802872657775879,3.8028974533081055,9.6497672075202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.814453125,0.0,1683.29345703125,1895.4371337890625,0.0,2088.230712890625,0.9370906949043274,1.0,0.0,3.0,1.0,0.0
