time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918601274490356,0.393276035785675,0.355466216802597,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637127876281738,0.3582476079463959,0.3405105173587799,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603880167007446,0.2415305972099304,0.1706096678972244,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994619011878967,0.2805784046649933,0.2677769064903259,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265791058540344,0.1331591010093689,0.6115094423294067,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.9280090332031,297.2641906738281,285.0353698730469,1.0,0.4214436411857605,1.0,1.0,0.723527193069458,1.0,-2.095632314682007,0.9891459941864014,1.106486201286316,0.5088130831718445,1.0,1.0,0.0,102.37483978271484,112.0,56040.7421875,0.0,887.8596801757812,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.97021484375,293.1499938964844,293.1499938964844,279.75,32575.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757219672203064,1.0,0.0,0.0,3.802872657775879,3.8028974533081055,9.6497672075202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.814453125,0.0,1683.29345703125,1895.4371337890625,0.0,2088.230712890625,0.9370906949043274,1.0,0.0,3.0,1.0,0.0
17668140,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846190571784973,0.3913681507110595,0.3542506396770477,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599609732627869,0.3604595065116882,0.3429739475250244,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563467621803284,0.2421856522560119,0.1713116616010666,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949631810188293,0.2813440859317779,0.2688307464122772,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228920817375183,0.1331298798322677,0.6124875545501709,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596435546875,284.8861083984375,1.0,0.4246180355548858,1.0,1.0,0.7243661284446716,1.0,-2.100419521331787,0.9911757111549376,1.109243869781494,0.5098707675933838,0.8809386491775513,0.8809386491775513,0.0,105.57455444335938,115.0,56781.30859375,0.0,903.7322998046876,1.0,279.7572326660156,283.40997314453125,300.4344177246094,304.16033935546875,293.1499938964844,293.1499938964844,280.04998779296875,38933.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660845518112183,1.0,0.0,0.0,3.711174249649048,3.7111992835998535,9.190009677695344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.0234375,0.0,1624.619384765625,1895.4371337890625,0.0,2166.148681640625,0.9208762049674988,1.0,0.0,3.0,1.0,0.0
17668200,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846190571784973,0.3913681507110595,0.3542506396770477,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599609732627869,0.3604595065116882,0.3429739475250244,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563467621803284,0.2421856522560119,0.1713116616010666,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949631810188293,0.2813440859317779,0.2688307464122772,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228920817375183,0.1331298798322677,0.6124875545501709,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596435546875,284.8861083984375,1.0,0.4246180355548858,1.0,1.0,0.7243661284446716,1.0,-2.100419521331787,0.9911757111549376,1.109243869781494,0.5098707675933838,0.8809386491775513,0.8809386491775513,0.0,105.57455444335938,115.0,56781.30859375,0.0,903.7322998046876,1.0,279.7572326660156,283.40997314453125,300.4344177246094,304.16033935546875,293.1499938964844,293.1499938964844,280.04998779296875,38933.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660845518112183,1.0,0.0,0.0,3.711174249649048,3.7111992835998535,9.190009677695344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.0234375,0.0,1624.619384765625,1895.4371337890625,0.0,2166.148681640625,0.9208762049674988,1.0,0.0,3.0,1.0,0.0
17668260,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784463405609131,0.3907241523265838,0.3533931374549866,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569787740707397,0.3633735179901123,0.345571756362915,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530166506767273,0.2434087097644806,0.1720885634422302,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911845445632935,0.2826645374298095,0.2699742019176483,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196200847625732,0.1333512067794799,0.6134654879570007,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630615234375,285.039794921875,1.0,0.4277200698852539,1.0,1.0,0.7252091765403748,1.0,-2.105985164642334,0.9936190843582152,1.1123661994934082,0.5110390782356262,1.0,1.0,0.0,108.55960083007812,118.0,56414.828125,0.0,919.640869140625,1.0,280.0433959960937,283.56329345703125,300.4144592285156,304.0442810058594,293.1499938964844,293.1499938964844,279.75,33074.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583390474319458,1.0,0.0,0.0,3.832082509994507,3.832107782363892,9.798576456887531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.28515625,0.0,1722.3558349609375,1895.4371337890625,0.0,2098.02001953125,0.9439722299575806,1.0,0.0,3.0,1.0,0.0
17668320,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784463405609131,0.3907241523265838,0.3533931374549866,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569787740707397,0.3633735179901123,0.345571756362915,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530166506767273,0.2434087097644806,0.1720885634422302,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911845445632935,0.2826645374298095,0.2699742019176483,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196200847625732,0.1333512067794799,0.6134654879570007,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630615234375,285.039794921875,1.0,0.4277200698852539,1.0,1.0,0.7252091765403748,1.0,-2.105985164642334,0.9936190843582152,1.1123661994934082,0.5110390782356262,1.0,1.0,0.0,108.55960083007812,118.0,56414.828125,0.0,919.640869140625,1.0,280.0433959960937,283.56329345703125,300.4144592285156,304.0442810058594,293.1499938964844,293.1499938964844,279.75,33074.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583390474319458,1.0,0.0,0.0,3.832082509994507,3.832107782363892,9.798576456887531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.28515625,0.0,1722.3558349609375,1895.4371337890625,0.0,2098.02001953125,0.9439722299575806,1.0,0.0,3.0,1.0,0.0
17668380,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.871997594833374,0.3888995051383972,0.3522553443908691,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537626266479492,0.3655512034893036,0.3480087518692016,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495288848876953,0.2440716028213501,0.1727977991104126,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872241139411926,0.2834364175796509,0.2710358798503876,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.616222083568573,0.1333357840776443,0.6144993901252747,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2584228515625,284.8865661621094,1.0,0.4308303296566009,1.0,1.0,0.7260522246360779,1.0,-2.11091947555542,0.995725691318512,1.1151938438415527,0.5121298432350159,0.8894563913345337,0.8894563913345337,0.0,111.70831298828124,121.0,57181.89453125,0.0,935.612548828125,1.0,279.7569274902344,283.4000244140625,300.4744567871094,304.22808837890625,293.1499938964844,293.1499938964844,280.04998779296875,38837.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672369480133057,1.0,0.0,0.0,3.747559309005737,3.747584581375122,9.371094051857654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.6513671875,0.0,1666.2379150390625,1895.4371337890625,0.0,2176.341796875,0.9289053082466124,1.0,0.0,3.0,1.0,0.0
17668440,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.871997594833374,0.3888995051383972,0.3522553443908691,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537626266479492,0.3655512034893036,0.3480087518692016,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495288848876953,0.2440716028213501,0.1727977991104126,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872241139411926,0.2834364175796509,0.2710358798503876,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.616222083568573,0.1333357840776443,0.6144993901252747,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2584228515625,284.8865661621094,1.0,0.4308303296566009,1.0,1.0,0.7260522246360779,1.0,-2.11091947555542,0.995725691318512,1.1151938438415527,0.5121298432350159,0.8894563913345337,0.8894563913345337,0.0,111.70831298828124,121.0,57181.89453125,0.0,935.612548828125,1.0,279.7569274902344,283.4000244140625,300.4744567871094,304.22808837890625,293.1499938964844,293.1499938964844,280.04998779296875,38837.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672369480133057,1.0,0.0,0.0,3.747559309005737,3.747584581375122,9.371094051857654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.6513671875,0.0,1666.2379150390625,1895.4371337890625,0.0,2176.341796875,0.9289053082466124,1.0,0.0,3.0,1.0,0.0
17668500,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8686844110488892,0.3884358406066894,0.3515836000442505,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8520316481590271,0.3668699562549591,0.3491124808788299,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7476688027381897,0.2445812076330185,0.1730808615684509,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7851126194000244,0.2839924693107605,0.2714654207229614,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143429279327393,0.1333866864442825,0.6146742701530457,285.03369140625,284.95001220703125,303.0624389648437,297.45831298828125,300.00408935546875,297.2585144042969,285.0439453125,1.0,0.4323170185089111,1.0,1.0,0.7264736890792847,1.0,-2.11250114440918,0.9963538646697998,1.1161471605300903,0.5123720765113831,0.9909127950668336,0.9909127950668336,0.0,113.32349395751952,121.0,56551.5859375,0.0,942.9288940429688,1.0,280.00445556640625,283.56549072265625,300.42694091796875,304.0241394042969,293.1499938964844,293.1499938964844,280.04998779296875,34316.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610583901405334,1.0,0.0,0.0,3.785729169845581,3.7857542037963854,9.562960485709482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.5029296875,0.0,1676.413330078125,1895.4371337890625,0.0,2121.8623046875,0.9366032481193542,1.0,0.0,3.0,1.0,0.0
17668560,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8664279580116272,0.3882952630519867,0.3514304459095001,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8511436581611633,0.3684146106243133,0.3505534827709198,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7465909123420715,0.2452869862318039,0.1735668033361435,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7838342785835266,0.2847473323345184,0.2721671760082245,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6130857467651367,0.1335601359605789,0.6154878735542297,285.0469055175781,284.95001220703125,303.0824890136719,297.46466064453125,300.0150146484375,297.26153564453125,285.0461730957031,1.0,0.4338753819465637,1.0,1.0,0.7269133925437927,1.0,-2.1164493560791016,0.9981505870819092,1.1182987689971924,0.5132724642753601,1.0,1.0,0.0,114.6765594482422,124.0,56736.42578125,0.0,951.5802001953124,1.0,280.04327392578125,283.5610656738281,300.44683837890625,304.0999450683594,293.1499938964844,293.1499938964844,279.75,33486.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596862316131592,1.0,0.0,0.0,3.8552513122558594,3.8552768230438232,9.917418992699822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.39453125,0.0,1753.869140625,1895.4371337890625,0.0,2109.821044921875,0.9495716094970704,1.0,0.0,3.0,1.0,0.0
17668620,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606298565864563,0.3865396976470947,0.3503574728965759,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483095169067383,0.370544821023941,0.3529515862464905,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435100674629211,0.2459498196840286,0.1742783486843109,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802881598472595,0.2855185568332672,0.2732308804988861,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097843050956726,0.1335540115833282,0.6165631413459778,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2567138671875,284.8870849609375,1.0,0.4369396269321441,1.0,1.0,0.7277927398681641,1.0,-2.121469736099243,1.0002923011779783,1.121177315711975,0.5143627524375916,0.8971933722496033,0.8971933722496033,0.0,117.80425262451172,112.0,57529.390625,0.0,967.7042846679688,1.0,279.7567443847656,283.3907470703125,300.49835205078125,304.2767333984375,293.1499938964844,293.1499938964844,280.04998779296875,38684.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686572074890137,1.0,0.0,0.0,3.779922008514404,3.7799477577209473,9.533644629300396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.3583984375,0.0,1703.3712158203125,1895.4371337890625,0.0,2188.923583984375,0.9359661936759948,1.0,0.0,3.0,1.0,0.0
17668680,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606298565864563,0.3865396976470947,0.3503574728965759,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483095169067383,0.370544821023941,0.3529515862464905,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435100674629211,0.2459498196840286,0.1742783486843109,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802881598472595,0.2855185568332672,0.2732308804988861,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097843050956726,0.1335540115833282,0.6165631413459778,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2567138671875,284.8870849609375,1.0,0.4369396269321441,1.0,1.0,0.7277927398681641,1.0,-2.121469736099243,1.0002923011779783,1.121177315711975,0.5143627524375916,0.8971933722496033,0.8971933722496033,0.0,117.80425262451172,112.0,57529.390625,0.0,967.7042846679688,1.0,279.7567443847656,283.3907470703125,300.49835205078125,304.2767333984375,293.1499938964844,293.1499938964844,280.04998779296875,38684.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686572074890137,1.0,0.0,0.0,3.779922008514404,3.7799477577209473,9.533644629300396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.3583984375,0.0,1703.3712158203125,1895.4371337890625,0.0,2188.923583984375,0.9359661936759948,1.0,0.0,3.0,1.0,0.0
17668740,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8639034628868103,0.3859845101833343,0.3493624627590179,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.854010283946991,0.3733575642108917,0.3552258312702179,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7477068305015564,0.2471686154603958,0.1748847812414169,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850023508071899,0.2868257761001587,0.2741384208202362,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128543615341187,0.1337908655405044,0.6165753602981567,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0448303222656,297.2596435546875,285.0499572753906,1.0,0.435029000043869,1.0,1.0,0.7286720871925354,1.0,-2.124835729598999,1.0016368627548218,1.1231988668441772,0.5149033069610596,1.0,1.0,0.0,115.39546966552734,100.0,56960.58203125,0.0,962.25146484375,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.1332702636719,293.1499938964844,293.1499938964844,279.75,33816.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612316012382507,1.0,0.0,0.0,3.874933242797852,3.8749592304229736,1.0018939065048471e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.748046875,0.0,1780.7679443359375,1895.4371337890625,0.0,2123.3837890625,0.9541671872138976,1.0,0.0,3.0,1.0,0.0
17668800,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8639034628868103,0.3859845101833343,0.3493624627590179,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.854010283946991,0.3733575642108917,0.3552258312702179,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7477068305015564,0.2471686154603958,0.1748847812414169,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850023508071899,0.2868257761001587,0.2741384208202362,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128543615341187,0.1337908655405044,0.6165753602981567,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0448303222656,297.2596435546875,285.0499572753906,1.0,0.435029000043869,1.0,1.0,0.7286720871925354,1.0,-2.124835729598999,1.0016368627548218,1.1231988668441772,0.5149033069610596,1.0,1.0,0.0,115.39546966552734,100.0,56960.58203125,0.0,962.25146484375,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.1332702636719,293.1499938964844,293.1499938964844,279.75,33816.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612316012382507,1.0,0.0,0.0,3.874933242797852,3.8749592304229736,1.0018939065048471e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.748046875,0.0,1780.7679443359375,1895.4371337890625,0.0,2123.3837890625,0.9541671872138976,1.0,0.0,3.0,1.0,0.0
17668860,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684794902801514,0.3823015689849853,0.3466909229755401,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8610119223594666,0.3732718825340271,0.3557240664958954,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524558901786804,0.2456821352243423,0.1742294281721115,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.790543794631958,0.2853938639163971,0.2733184099197387,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6149008870124817,0.1314063370227813,0.6081856489181519,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.8674621582031,1.0,0.4296116530895233,1.0,1.0,0.7295865416526794,1.0,-2.1103975772857666,0.994070291519165,1.1163272857666016,0.5107086300849915,0.8836528658866882,0.8836528658866882,0.0,111.05804443359376,88.0,57241.82421875,0.0,932.77001953125,1.0,279.7557373046875,283.3731994628906,300.50128173828125,304.27716064453125,293.1499938964844,293.1499938964844,280.04998779296875,39655.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769635796546936,1.0,0.0,0.0,3.776691675186157,3.7767176628112793,9.51735671606002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.943359375,0.0,1707.042236328125,1895.4371337890625,0.0,2197.6044921875,0.9356841444969176,1.0,0.0,3.0,1.0,0.0
17668920,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684794902801514,0.3823015689849853,0.3466909229755401,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8610119223594666,0.3732718825340271,0.3557240664958954,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524558901786804,0.2456821352243423,0.1742294281721115,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.790543794631958,0.2853938639163971,0.2733184099197387,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6149008870124817,0.1314063370227813,0.6081856489181519,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.8674621582031,1.0,0.4296116530895233,1.0,1.0,0.7295865416526794,1.0,-2.1103975772857666,0.994070291519165,1.1163272857666016,0.5107086300849915,0.8836528658866882,0.8836528658866882,0.0,111.05804443359376,88.0,57241.82421875,0.0,932.77001953125,1.0,279.7557373046875,283.3731994628906,300.50128173828125,304.27716064453125,293.1499938964844,293.1499938964844,280.04998779296875,39655.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769635796546936,1.0,0.0,0.0,3.776691675186157,3.7767176628112793,9.51735671606002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.943359375,0.0,1707.042236328125,1895.4371337890625,0.0,2197.6044921875,0.9356841444969176,1.0,0.0,3.0,1.0,0.0
17668980,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798083662986755,0.380771666765213,0.3444875478744507,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745256662368774,0.3747348487377167,0.3563768267631531,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628020644187927,0.2456713318824768,0.1737112551927566,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.802063524723053,0.2853654325008392,0.2726122438907623,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209476590156555,0.1300216764211654,0.5992777347564697,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294311523437,285.0108947753906,1.0,0.421826958656311,1.0,1.0,0.7305009365081787,1.0,-2.096356153488159,0.9867826700210572,1.109573483467102,0.5063336491584778,1.0,1.0,0.0,103.64772033691406,76.0,56290.2109375,0.0,893.0641479492188,1.0,280.0439453125,283.52685546875,300.45220947265625,304.0906677246094,293.1499938964844,293.1499938964844,279.75,33650.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599916458129883,1.0,0.0,0.0,3.865720748901367,3.86574649810791,9.971356575988466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.271484375,0.0,1768.056884765625,1895.4371337890625,0.0,2112.499267578125,0.952008843421936,1.0,0.0,3.0,1.0,0.0
17669040,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798083662986755,0.380771666765213,0.3444875478744507,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745256662368774,0.3747348487377167,0.3563768267631531,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628020644187927,0.2456713318824768,0.1737112551927566,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.802063524723053,0.2853654325008392,0.2726122438907623,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209476590156555,0.1300216764211654,0.5992777347564697,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294311523437,285.0108947753906,1.0,0.421826958656311,1.0,1.0,0.7305009365081787,1.0,-2.096356153488159,0.9867826700210572,1.109573483467102,0.5063336491584778,1.0,1.0,0.0,103.64772033691406,76.0,56290.2109375,0.0,893.0641479492188,1.0,280.0439453125,283.52685546875,300.45220947265625,304.0906677246094,293.1499938964844,293.1499938964844,279.75,33650.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599916458129883,1.0,0.0,0.0,3.865720748901367,3.86574649810791,9.971356575988466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.271484375,0.0,1768.056884765625,1895.4371337890625,0.0,2112.499267578125,0.952008843421936,1.0,0.0,3.0,1.0,0.0
17669100,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8884527683258057,0.3797960877418518,0.3436966836452484,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8842846751213074,0.3754135370254516,0.3569891452789306,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7706670165061951,0.2457048743963241,0.1736756712198257,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8104251027107239,0.2853886187076568,0.272553950548172,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6259920597076416,0.1295002996921539,0.5961121320724487,284.8556823730469,284.95001220703125,303.2154541015625,297.4791564941406,300.0534362792969,297.2264709472656,284.84307861328125,1.0,0.4174990653991699,1.0,1.0,0.7309581637382507,1.0,-2.092228651046753,0.9845626354217528,1.107666015625,0.5050104260444641,0.8941864967346191,0.8941864967346191,0.0,99.0361785888672,76.0,56949.21875,0.0,872.8145141601562,1.0,279.79296875,283.3475341796875,300.5067749023437,304.3014831542969,293.1499938964844,293.1499938964844,279.75,37387.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658092975616455,1.0,0.0,0.0,3.840210199356079,3.84023642539978,9.840185839493645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.1083984375,0.0,1766.18701171875,1895.4371337890625,0.0,2163.71630859375,0.9466034173965454,1.0,0.0,3.0,1.0,0.0
17669160,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8976422548294067,0.3786012530326843,0.3424775898456573,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8947925567626953,0.3759421110153198,0.3573233783245086,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7792026996612549,0.2456418126821518,0.1735016852617263,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.818936824798584,0.2853077054023742,0.2723058462142944,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6315004229545593,0.1289774179458618,0.5928263664245605,284.86260986328125,284.95001220703125,303.2273254394531,297.4781494140625,300.0557556152344,297.22137451171875,284.86968994140625,1.0,0.4128706753253937,1.0,1.0,0.7311400175094604,1.0,-2.086713552474976,0.9817532300949096,1.1049604415893557,0.503395140171051,0.8642370104789734,0.8642370104789734,0.0,94.3133316040039,64.0,56417.47265625,0.0,850.9928588867188,1.0,279.7561950683594,283.3891296386719,300.489990234375,304.2088317871094,293.1499938964844,293.1499938964844,280.04998779296875,40799.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664794921875,1.0,0.0,0.0,3.704712867736816,3.70473837852478,9.158037528322892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.2060546875,0.0,1631.34814453125,1895.4371337890625,0.0,2169.640869140625,0.9209402203559875,1.0,0.0,3.0,1.0,0.0
17669220,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253067374229432,0.3779343962669372,0.3410670757293701,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248397946357728,0.3781697154045105,0.3586949110031128,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028278350830078,0.2465171664953231,0.1736010611057281,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414693474769592,0.2861303091049194,0.2723928987979889,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475852727890015,0.1285668015480041,0.5881186723709106,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.22509765625,285.0159606933594,1.0,0.4032059013843536,1.0,1.0,0.7315036654472351,1.0,-2.081229448318481,0.978922963142395,1.102306604385376,0.5016313195228577,0.989277720451355,0.989277720451355,0.0,83.67127990722656,52.0,55753.5078125,0.0,808.3314819335938,1.0,280.0435485839844,283.5387268066406,300.4473571777344,304.0468139648437,293.1499938964844,293.1499938964844,279.75,33369.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567974328994751,1.0,0.0,0.0,3.815542697906494,3.815567970275879,9.714175348563003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.787109375,0.0,1704.68408203125,1895.4371337890625,0.0,2084.541748046875,0.940474569797516,1.0,0.0,3.0,1.0,0.0
17669280,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253067374229432,0.3779343962669372,0.3410670757293701,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248397946357728,0.3781697154045105,0.3586949110031128,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028278350830078,0.2465171664953231,0.1736010611057281,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414693474769592,0.2861303091049194,0.2723928987979889,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475852727890015,0.1285668015480041,0.5881186723709106,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.22509765625,285.0159606933594,1.0,0.4032059013843536,1.0,1.0,0.7315036654472351,1.0,-2.081229448318481,0.978922963142395,1.102306604385376,0.5016313195228577,0.989277720451355,0.989277720451355,0.0,83.67127990722656,52.0,55753.5078125,0.0,808.3314819335938,1.0,280.0435485839844,283.5387268066406,300.4473571777344,304.0468139648437,293.1499938964844,293.1499938964844,279.75,33369.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567974328994751,1.0,0.0,0.0,3.815542697906494,3.815567970275879,9.714175348563003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.787109375,0.0,1704.68408203125,1895.4371337890625,0.0,2084.541748046875,0.940474569797516,1.0,0.0,3.0,1.0,0.0
17669340,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622730016708374,0.3762720227241516,0.3394887745380401,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.964528739452362,0.3797075748443603,0.3599580526351928,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317174911499023,0.2470173388719558,0.1737516224384308,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722595572471619,0.286582350730896,0.272552877664566,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707842946052551,0.128158763051033,0.5845021605491638,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.2209167480469,284.8814392089844,1.0,0.393153429031372,1.0,1.0,0.7318673133850098,1.0,-2.0768845081329346,0.9766327142715454,1.1002517938613892,0.5002872347831726,0.861971378326416,0.861971378326416,0.0,72.65504455566406,55.0,56026.140625,0.0,765.5420532226562,1.0,279.7565002441406,283.40484619140625,300.4864807128906,304.1776123046875,293.1499938964844,293.1499938964844,280.04998779296875,40352.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764166533946991,1.0,0.0,0.0,3.6643991470336914,3.664423942565918,8.95981031590054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.421875,0.0,1581.94091796875,1895.4371337890625,0.0,2149.2158203125,0.9119288325309752,1.0,0.0,3.0,1.0,0.0
17669400,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622730016708374,0.3762720227241516,0.3394887745380401,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.964528739452362,0.3797075748443603,0.3599580526351928,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317174911499023,0.2470173388719558,0.1737516224384308,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722595572471619,0.286582350730896,0.272552877664566,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707842946052551,0.128158763051033,0.5845021605491638,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.2209167480469,284.8814392089844,1.0,0.393153429031372,1.0,1.0,0.7318673133850098,1.0,-2.0768845081329346,0.9766327142715454,1.1002517938613892,0.5002872347831726,0.861971378326416,0.861971378326416,0.0,72.65504455566406,55.0,56026.140625,0.0,765.5420532226562,1.0,279.7565002441406,283.40484619140625,300.4864807128906,304.1776123046875,293.1499938964844,293.1499938964844,280.04998779296875,40352.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764166533946991,1.0,0.0,0.0,3.6643991470336914,3.664423942565918,8.95981031590054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.421875,0.0,1581.94091796875,1895.4371337890625,0.0,2149.2158203125,0.9119288325309752,1.0,0.0,3.0,1.0,0.0
17669460,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.985520601272583,0.3759084939956665,0.3385502099990845,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.98939710855484,0.3820524215698242,0.3616410791873932,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535646796226501,0.2482217848300933,0.1742329746484756,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967527747154236,0.2877174317836761,0.2731403708457947,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890455484390259,0.1281445622444152,0.5825853943824768,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.22607421875,285.0228576660156,1.0,0.3878773748874664,1.0,1.0,0.7323625683784485,1.0,-2.0767524242401123,0.9764143228530884,1.1003382205963137,0.499953418970108,0.9890004992485046,0.9890004992485046,0.0,66.13190460205078,58.0,55522.2265625,0.0,742.359375,1.0,280.0433654785156,283.5464782714844,300.4419860839844,304.02508544921875,293.1499938964844,293.1499938964844,279.75,32985.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755342423915863,1.0,0.0,0.0,3.791353464126587,3.7913782596588135,9.591395837560412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.9169921875,0.0,1672.76416015625,1895.4371337890625,0.0,2071.84619140625,0.9347708821296692,1.0,0.0,3.0,1.0,0.0
17669520,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.985520601272583,0.3759084939956665,0.3385502099990845,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.98939710855484,0.3820524215698242,0.3616410791873932,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535646796226501,0.2482217848300933,0.1742329746484756,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967527747154236,0.2877174317836761,0.2731403708457947,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890455484390259,0.1281445622444152,0.5825853943824768,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.22607421875,285.0228576660156,1.0,0.3878773748874664,1.0,1.0,0.7323625683784485,1.0,-2.0767524242401123,0.9764143228530884,1.1003382205963137,0.499953418970108,0.9890004992485046,0.9890004992485046,0.0,66.13190460205078,58.0,55522.2265625,0.0,742.359375,1.0,280.0433654785156,283.5464782714844,300.4419860839844,304.02508544921875,293.1499938964844,293.1499938964844,279.75,32985.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755342423915863,1.0,0.0,0.0,3.791353464126587,3.7913782596588135,9.591395837560412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.9169921875,0.0,1672.76416015625,1895.4371337890625,0.0,2071.84619140625,0.9347708821296692,1.0,0.0,3.0,1.0,0.0
17669580,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9948967695236206,0.3743762969970703,0.3374270498752594,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.383632481098175,0.3624123334884643,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654240369796753,0.2488655745983123,0.1747492849826812,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098477959632874,0.2882929742336273,0.2737778127193451,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982503533363342,0.1279418021440506,0.5816007256507874,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.0929870605469,297.221923828125,284.885009765625,1.0,0.3854677081108093,1.0,1.0,0.7328578233718872,1.0,-2.0765347480773926,0.9761165380477904,1.100418210029602,0.499736487865448,0.8640391230583191,0.8640391230583191,0.0,63.27317810058594,61.0,55931.0546875,0.0,732.0639038085938,1.0,279.756591796875,283.4064025878906,300.4793395996094,304.1638488769531,293.1499938964844,293.1499938964844,280.04998779296875,39924.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635777592658997,1.0,0.0,0.0,3.657240390777588,3.6572649478912354,8.92483683401224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.5634765625,0.0,1570.6630859375,1895.4371337890625,0.0,2144.0263671875,0.9099737405776978,1.0,0.0,3.0,1.0,0.0
17669640,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9948967695236206,0.3743762969970703,0.3374270498752594,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.383632481098175,0.3624123334884643,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654240369796753,0.2488655745983123,0.1747492849826812,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098477959632874,0.2882929742336273,0.2737778127193451,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982503533363342,0.1279418021440506,0.5816007256507874,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.0929870605469,297.221923828125,284.885009765625,1.0,0.3854677081108093,1.0,1.0,0.7328578233718872,1.0,-2.0765347480773926,0.9761165380477904,1.100418210029602,0.499736487865448,0.8640391230583191,0.8640391230583191,0.0,63.27317810058594,61.0,55931.0546875,0.0,732.0639038085938,1.0,279.756591796875,283.4064025878906,300.4793395996094,304.1638488769531,293.1499938964844,293.1499938964844,280.04998779296875,39924.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635777592658997,1.0,0.0,0.0,3.657240390777588,3.6572649478912354,8.92483683401224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.5634765625,0.0,1570.6630859375,1895.4371337890625,0.0,2144.0263671875,0.9099737405776978,1.0,0.0,3.0,1.0,0.0
17669700,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9956599473953248,0.374066412448883,0.3368385136127472,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.3848601579666137,0.3611832857131958,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8672142624855042,0.249395415186882,0.1749888807535171,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9118309020996094,0.2887738645076751,0.2740604877471924,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6992204189300537,0.1279133558273315,0.5810707807540894,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,300.0979919433594,297.2238464355469,285.03436279296875,1.0,0.3848806917667389,1.0,1.0,0.7331054210662842,1.0,-2.07434630393982,0.974951148033142,1.0993950366973877,0.4989948868751526,0.960742712020874,0.960742712020874,0.0,62.87523651123047,61.0,55257.578125,0.0,728.8135375976562,1.0,280.0023193359375,283.5633239746094,300.420654296875,303.9457702636719,293.1499938964844,293.1499938964844,280.04998779296875,34502.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756969153881073,1.0,0.0,0.0,3.700328826904297,3.700353145599365,9.136375069829228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.5927734375,0.0,1578.5245361328125,1895.4371337890625,0.0,2086.041748046875,0.9177270531654358,1.0,0.0,3.0,1.0,0.0
17669760,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9963857531547546,0.3740061521530151,0.3367277085781097,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.3864566683769226,0.3600048124790191,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.868905246257782,0.2500888109207153,0.1754333674907684,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9136526584625244,0.2894183993339538,0.2746151685714721,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7000895738601685,0.1279867142438888,0.5811982154846191,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.10498046875,297.22967529296875,285.0207214355469,1.0,0.3846965432167053,1.0,1.0,0.7334133982658386,1.0,-2.074146747589112,0.9747523069381714,1.0993945598602295,0.498782068490982,0.9875534176826476,0.9875534176826476,0.0,62.63966751098633,64.0,55385.8203125,0.0,727.8150024414062,1.0,280.04327392578125,283.5431823730469,300.4307861328125,304.0075378417969,293.1499938964844,293.1499938964844,279.75,32930.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552309036254883,1.0,0.0,0.0,3.7855591773986816,3.785583972930908,9.562102150084684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.5810546875,0.0,1665.4593505859375,1895.4371337890625,0.0,2070.874267578125,0.9334998726844788,1.0,0.0,3.0,1.0,0.0
17669820,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947136044502258,0.3724914491176605,0.3357209861278534,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.388744056224823,0.3613665997982025,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688146471977234,0.2507418394088745,0.1760421693325042,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132660031318665,0.2899661958217621,0.2753450870513916,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.69903165102005,0.1278097927570343,0.5809134244918823,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.2299499511719,284.8865966796875,1.0,0.3852581083774566,1.0,1.0,0.7340292930603027,1.0,-2.075838804244995,0.9753778576850892,1.1004608869552612,0.4989778399467468,0.8631283640861511,0.8631283640861511,0.0,62.9449348449707,67.0,55808.58203125,0.0,730.3165283203125,1.0,279.75665283203125,283.4067687988281,300.46441650390625,304.1398620605469,293.1499938964844,293.1499938964844,280.04998779296875,39944.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634312510490417,1.0,0.0,0.0,3.64844822883606,3.648472785949707,8.881977464625379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.7744140625,0.0,1560.9442138671875,1895.4371337890625,0.0,2142.735107421875,0.9081194400787354,1.0,0.0,3.0,1.0,0.0
17669880,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947136044502258,0.3724914491176605,0.3357209861278534,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.388744056224823,0.3613665997982025,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688146471977234,0.2507418394088745,0.1760421693325042,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132660031318665,0.2899661958217621,0.2753450870513916,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.69903165102005,0.1278097927570343,0.5809134244918823,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.2299499511719,284.8865966796875,1.0,0.3852581083774566,1.0,1.0,0.7340292930603027,1.0,-2.075838804244995,0.9753778576850892,1.1004608869552612,0.4989778399467468,0.8631283640861511,0.8631283640861511,0.0,62.9449348449707,67.0,55808.58203125,0.0,730.3165283203125,1.0,279.75665283203125,283.4067687988281,300.46441650390625,304.1398620605469,293.1499938964844,293.1499938964844,280.04998779296875,39944.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634312510490417,1.0,0.0,0.0,3.64844822883606,3.648472785949707,8.881977464625379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.7744140625,0.0,1560.9442138671875,1895.4371337890625,0.0,2142.735107421875,0.9081194400787354,1.0,0.0,3.0,1.0,0.0
