time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917222261428832,0.3722175657749176,0.3351413905620575,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912144005298614,0.365012526512146,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671501278877258,0.2520338594913482,0.1768019795417785,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109493494033812,0.2911159098148346,0.2762442529201507,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965489387512207,0.1278951317071914,0.5809237957000732,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868243992328644,1.0,1.0,0.7346452474594116,1.0,-2.08152174949646,0.9779921174049376,1.103529691696167,0.500244677066803,0.9945743680000304,0.9945743680000304,0.0,63.79995727539063,70.0,55455.9296875,0.0,738.1449584960938,1.0,280.0433044433594,283.54620361328125,300.41650390625,303.9940490722656,293.1499938964844,293.1499938964844,279.75,32685.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554459571838379,1.0,0.0,0.0,3.787229299545288,3.787254095077514,9.57054112404876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.1015625,0.0,1665.5382080078125,1895.4371337890625,0.0,2072.7490234375,0.9336494207382202,1.0,0.0,3.0,1.0,0.0
17670000,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917222261428832,0.3722175657749176,0.3351413905620575,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912144005298614,0.365012526512146,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671501278877258,0.2520338594913482,0.1768019795417785,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109493494033812,0.2911159098148346,0.2762442529201507,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965489387512207,0.1278951317071914,0.5809237957000732,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868243992328644,1.0,1.0,0.7346452474594116,1.0,-2.08152174949646,0.9779921174049376,1.103529691696167,0.500244677066803,0.9945743680000304,0.9945743680000304,0.0,63.79995727539063,70.0,55455.9296875,0.0,738.1449584960938,1.0,280.0433044433594,283.54620361328125,300.41650390625,303.9940490722656,293.1499938964844,293.1499938964844,279.75,32685.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554459571838379,1.0,0.0,0.0,3.787229299545288,3.787254095077514,9.57054112404876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.1015625,0.0,1665.5382080078125,1895.4371337890625,0.0,2072.7490234375,0.9336494207382202,1.0,0.0,3.0,1.0,0.0
17670060,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863673448562622,0.370786964893341,0.3342595994472503,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924002051353454,0.3708891272544861,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632409572601318,0.2527481913566589,0.1774885654449463,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061106443405152,0.2916798889636993,0.2770370244979858,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922488808631897,0.1277372241020202,0.5809506773948669,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.88934326171875,1.0,0.3891748189926147,1.0,1.0,0.7353649139404297,1.0,-2.089331865310669,0.9816084504127502,1.107723355293274,0.5021305084228516,0.8720530867576599,0.8720530867576599,0.0,65.27184295654297,73.0,56083.80078125,0.0,750.0214233398438,1.0,279.7565612792969,283.40020751953125,300.4513854980469,304.1419372558594,293.1499938964844,293.1499938964844,280.04998779296875,39396.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645514011383057,1.0,0.0,0.0,3.673447132110596,3.6734719276428223,9.004111234389711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.7138671875,0.0,1584.988525390625,1895.4371337890625,0.0,2152.6103515625,0.9131629467010498,1.0,0.0,3.0,1.0,0.0
17670120,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863673448562622,0.370786964893341,0.3342595994472503,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924002051353454,0.3708891272544861,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632409572601318,0.2527481913566589,0.1774885654449463,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061106443405152,0.2916798889636993,0.2770370244979858,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922488808631897,0.1277372241020202,0.5809506773948669,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.88934326171875,1.0,0.3891748189926147,1.0,1.0,0.7353649139404297,1.0,-2.089331865310669,0.9816084504127502,1.107723355293274,0.5021305084228516,0.8720530867576599,0.8720530867576599,0.0,65.27184295654297,73.0,56083.80078125,0.0,750.0214233398438,1.0,279.7565612792969,283.40020751953125,300.4513854980469,304.1419372558594,293.1499938964844,293.1499938964844,280.04998779296875,39396.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645514011383057,1.0,0.0,0.0,3.673447132110596,3.6734719276428223,9.004111234389711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.7138671875,0.0,1584.988525390625,1895.4371337890625,0.0,2152.6103515625,0.9131629467010498,1.0,0.0,3.0,1.0,0.0
17670180,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9776127934455872,0.3705295324325561,0.333757996559143,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940307140350342,0.3940521478652954,0.3730940520763397,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563157320022583,0.2540659606456756,0.1783129125833511,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980752825737,0.2928068041801452,0.2779785692691803,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851990818977356,0.1277971714735031,0.5811660289764404,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265930175781,285.0307922363281,1.0,0.3918016254901886,1.0,1.0,0.7360845804214478,1.0,-2.0937774181365967,0.9835626482963562,1.1102148294448853,0.5030601024627686,1.0,1.0,0.0,67.59809875488281,76.0,55683.328125,0.0,762.1192626953125,1.0,280.0434875488281,283.54010009765625,300.4007568359375,303.9942626953125,293.1499938964844,293.1499938964844,279.75,32705.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757182776927948,1.0,0.0,0.0,3.8094518184661865,3.809476852416992,9.683185453468468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.1875,0.0,1692.18212890625,1895.4371337890625,0.0,2087.908447265625,0.9386877417564392,1.0,0.0,3.0,1.0,0.0
17670240,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9776127934455872,0.3705295324325561,0.333757996559143,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940307140350342,0.3940521478652954,0.3730940520763397,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563157320022583,0.2540659606456756,0.1783129125833511,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980752825737,0.2928068041801452,0.2779785692691803,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851990818977356,0.1277971714735031,0.5811660289764404,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265930175781,285.0307922363281,1.0,0.3918016254901886,1.0,1.0,0.7360845804214478,1.0,-2.0937774181365967,0.9835626482963562,1.1102148294448853,0.5030601024627686,1.0,1.0,0.0,67.59809875488281,76.0,55683.328125,0.0,762.1192626953125,1.0,280.0434875488281,283.54010009765625,300.4007568359375,303.9942626953125,293.1499938964844,293.1499938964844,279.75,32705.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757182776927948,1.0,0.0,0.0,3.8094518184661865,3.809476852416992,9.683185453468468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.1875,0.0,1692.18212890625,1895.4371337890625,0.0,2087.908447265625,0.9386877417564392,1.0,0.0,3.0,1.0,0.0
17670300,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9729573726654052,0.3699764907360077,0.3336005508899688,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.990811824798584,0.3947441875934601,0.3739671409130096,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8529176712036133,0.2545290291309356,0.1787889450788498,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8941081762313843,0.2931759357452392,0.2785334885120392,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6817397475242615,0.1277598887681961,0.5815500617027283,284.87652587890625,284.95001220703125,303.4026794433594,297.412841796875,300.13543701171875,297.2245178222656,284.8634033203125,1.0,0.3932169377803802,1.0,1.0,0.7364444732666016,1.0,-2.0963175296783447,0.9846891760826112,1.1116284132003784,0.5036457777023315,0.9032698273658752,0.9032698273658752,0.0,68.84706115722656,76.0,56547.34375,0.0,768.7787475585938,1.0,279.79400634765625,283.357177734375,300.4525451660156,304.21588134765625,293.1499938964844,293.1499938964844,279.75,36170.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642871737480164,1.0,0.0,0.0,3.805712938308716,3.80573844909668,9.664187246016809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.8623046875,0.0,1714.731689453125,1895.4371337890625,0.0,2150.27978515625,0.938251793384552,1.0,0.0,3.0,1.0,0.0
17670360,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9664040207862854,0.3691027760505676,0.3329466879367828,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9861754179000854,0.3952243030071258,0.3745254576206207,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481748700141907,0.2547882497310638,0.1790548264980316,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886585831642151,0.293329656124115,0.2788002789020538,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6771150231361389,0.1276019364595413,0.5813185572624207,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.135986328125,297.2194519042969,284.8807983398437,1.0,0.3945807516574859,1.0,1.0,0.7368678450584412,1.0,-2.096566677093506,0.9846596717834472,1.1119070053100586,0.5035726428031921,0.8729943633079529,0.8729943633079529,0.0,70.39456176757812,79.0,56212.35546875,0.0,774.5194091796875,1.0,279.75640869140625,283.3853759765625,300.43243408203125,304.1353454589844,293.1499938964844,293.1499938964844,280.04998779296875,39578.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662628889083862,1.0,0.0,0.0,3.696333169937134,3.69635820388794,9.116654950958036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.412109375,0.0,1612.4464111328125,1895.4371337890625,0.0,2167.72509765625,0.9180917739868164,1.0,0.0,3.0,1.0,0.0
17670420,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558752179145812,0.3688668012619018,0.3324597179889679,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789192080497742,0.3973076641559601,0.3762838840484619,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413313031196594,0.25613734126091,0.179900974035263,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805369138717651,0.2944337725639343,0.2797215282917022,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700180768966675,0.127645656466484,0.5814854502677917,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974253237247467,1.0,1.0,0.7377146482467651,1.0,-2.1004114151000977,0.98628169298172,1.114129662513733,0.50425785779953,1.0,1.0,0.0,73.09429168701172,82.0,55756.90234375,0.0,787.5267333984375,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.9776611328125,293.1499938964844,293.1499938964844,279.75,32901.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584444880485535,1.0,0.0,0.0,3.8218934535980233,3.8219187259674072,9.746539717525593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.5810546875,0.0,1708.676025390625,1895.4371337890625,0.0,2098.943115234375,0.9416195154190063,1.0,0.0,3.0,1.0,0.0
17670480,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558752179145812,0.3688668012619018,0.3324597179889679,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789192080497742,0.3973076641559601,0.3762838840484619,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413313031196594,0.25613734126091,0.179900974035263,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805369138717651,0.2944337725639343,0.2797215282917022,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700180768966675,0.127645656466484,0.5814854502677917,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974253237247467,1.0,1.0,0.7377146482467651,1.0,-2.1004114151000977,0.98628169298172,1.114129662513733,0.50425785779953,1.0,1.0,0.0,73.09429168701172,82.0,55756.90234375,0.0,787.5267333984375,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.9776611328125,293.1499938964844,293.1499938964844,279.75,32901.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584444880485535,1.0,0.0,0.0,3.8218934535980233,3.8219187259674072,9.746539717525593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.5810546875,0.0,1708.676025390625,1895.4371337890625,0.0,2098.943115234375,0.9416195154190063,1.0,0.0,3.0,1.0,0.0
17670540,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441413283348083,0.3675149381160736,0.3317154347896576,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707172513008118,0.3986363112926483,0.377922773361206,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342496156692505,0.2569218575954437,0.180688202381134,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721258044242859,0.2949648797512054,0.2805537581443786,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.662839412689209,0.1274604648351669,0.5816927552223206,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003699123859405,1.0,1.0,0.7385614514350891,1.0,-2.103684902191162,0.9875952005386353,1.1160895824432373,0.504892885684967,0.8754488825798035,0.8754488825798035,0.0,76.05235290527344,85.0,56303.3984375,0.0,800.9968872070312,1.0,279.75616455078125,283.37994384765625,300.4114990234375,304.118896484375,293.1499938964844,293.1499938964844,280.04998779296875,39539.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673264145851135,1.0,0.0,0.0,3.7079904079437256,3.7080156803131104,9.174248134513618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.3115234375,0.0,1625.5540771484375,1895.4371337890625,0.0,2177.133544921875,0.9207739233970642,1.0,0.0,3.0,1.0,0.0
17670600,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441413283348083,0.3675149381160736,0.3317154347896576,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707172513008118,0.3986363112926483,0.377922773361206,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342496156692505,0.2569218575954437,0.180688202381134,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721258044242859,0.2949648797512054,0.2805537581443786,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.662839412689209,0.1274604648351669,0.5816927552223206,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003699123859405,1.0,1.0,0.7385614514350891,1.0,-2.103684902191162,0.9875952005386353,1.1160895824432373,0.504892885684967,0.8754488825798035,0.8754488825798035,0.0,76.05235290527344,85.0,56303.3984375,0.0,800.9968872070312,1.0,279.75616455078125,283.37994384765625,300.4114990234375,304.118896484375,293.1499938964844,293.1499938964844,280.04998779296875,39539.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673264145851135,1.0,0.0,0.0,3.7079904079437256,3.7080156803131104,9.174248134513618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.3115234375,0.0,1625.5540771484375,1895.4371337890625,0.0,2177.133544921875,0.9207739233970642,1.0,0.0,3.0,1.0,0.0
17670660,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336735010147096,0.3673510551452636,0.3312968015670776,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.963325262069702,0.4007799029350281,0.379755288362503,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283383846282959,0.2583465278148651,0.1815872490406036,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.865006685256958,0.2960876524448395,0.2814934551715851,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566557884216309,0.1275208294391632,0.5819470882415771,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568908691406,297.2214050292969,285.0312805175781,1.0,0.4033234119415283,1.0,1.0,0.7393435835838318,1.0,-2.107891321182251,0.989419400691986,1.1184719800949097,0.5057129263877869,1.0,1.0,0.0,78.86749267578125,88.0,55832.69921875,0.0,814.8309326171875,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.9617004394531,293.1499938964844,293.1499938964844,279.75,33020.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594567537307739,1.0,0.0,0.0,3.829353094100952,3.829378366470337,9.78462253442558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.0087890625,0.0,1718.621337890625,1895.4371337890625,0.0,2107.8095703125,0.9434666037559508,1.0,0.0,3.0,1.0,0.0
17670720,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336735010147096,0.3673510551452636,0.3312968015670776,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.963325262069702,0.4007799029350281,0.379755288362503,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283383846282959,0.2583465278148651,0.1815872490406036,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.865006685256958,0.2960876524448395,0.2814934551715851,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566557884216309,0.1275208294391632,0.5819470882415771,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568908691406,297.2214050292969,285.0312805175781,1.0,0.4033234119415283,1.0,1.0,0.7393435835838318,1.0,-2.107891321182251,0.989419400691986,1.1184719800949097,0.5057129263877869,1.0,1.0,0.0,78.86749267578125,88.0,55832.69921875,0.0,814.8309326171875,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.9617004394531,293.1499938964844,293.1499938964844,279.75,33020.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594567537307739,1.0,0.0,0.0,3.829353094100952,3.829378366470337,9.78462253442558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.0087890625,0.0,1718.621337890625,1895.4371337890625,0.0,2107.8095703125,0.9434666037559508,1.0,0.0,3.0,1.0,0.0
17670780,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225993156433104,0.3660688102245331,0.3306160867214203,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551796913146972,0.4021258354187011,0.3814206719398498,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221814036369324,0.2592014372348785,0.1824262589216232,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577269911766052,0.2966340482234955,0.2823437452316284,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504929661750793,0.1273533999919891,0.582246720790863,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063389301300049,1.0,1.0,0.7401256561279297,1.0,-2.111467838287353,0.9909061789512634,1.1205617189407349,0.5064678192138672,0.8793174028396606,0.8793174028396606,0.0,81.90755462646484,91.0,56420.78515625,0.0,828.9562377929688,1.0,279.7570495605469,283.3739013671875,300.3912048339844,304.1052551269531,293.1499938964844,293.1499938964844,280.04998779296875,39346.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683091163635254,1.0,0.0,0.0,3.723761796951294,3.723787307739258,9.252457289221638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.8232421875,0.0,1642.3397216796875,1895.4371337890625,0.0,2185.837646484375,0.9239890575408936,1.0,0.0,3.0,1.0,0.0
17670840,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225993156433104,0.3660688102245331,0.3306160867214203,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551796913146972,0.4021258354187011,0.3814206719398498,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221814036369324,0.2592014372348785,0.1824262589216232,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577269911766052,0.2966340482234955,0.2823437452316284,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504929661750793,0.1273533999919891,0.582246720790863,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063389301300049,1.0,1.0,0.7401256561279297,1.0,-2.111467838287353,0.9909061789512634,1.1205617189407349,0.5064678192138672,0.8793174028396606,0.8793174028396606,0.0,81.90755462646484,91.0,56420.78515625,0.0,828.9562377929688,1.0,279.7570495605469,283.3739013671875,300.3912048339844,304.1052551269531,293.1499938964844,293.1499938964844,280.04998779296875,39346.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683091163635254,1.0,0.0,0.0,3.723761796951294,3.723787307739258,9.252457289221638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.8232421875,0.0,1642.3397216796875,1895.4371337890625,0.0,2185.837646484375,0.9239890575408936,1.0,0.0,3.0,1.0,0.0
17670900,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9170621037483216,0.3658680319786072,0.3301936089992523,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9508967399597168,0.4030832946300506,0.382157415151596,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190230131149292,0.2598506808280945,0.1827937960624694,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540626764297485,0.2971040904521942,0.2826806008815765,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473774313926697,0.1273355036973953,0.5821142792701721,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.1647033691406,297.2170715332031,285.038330078125,1.0,0.4077960848808288,1.0,1.0,0.740516722202301,1.0,-2.1125290393829346,0.991303026676178,1.1212259531021118,0.5065923929214478,0.9791114926338196,0.9791114926338196,0.0,83.47057342529297,91.0,55749.484375,0.0,835.5362548828125,1.0,280.0038452148437,283.5389709472656,300.3310241699219,303.8853454589844,293.1499938964844,293.1499938964844,280.04998779296875,34505.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620086073875427,1.0,0.0,0.0,3.759688854217529,3.759713649749756,9.431853982277972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.1103515625,0.0,1647.142822265625,1895.4371337890625,0.0,2130.213623046875,0.930985689163208,1.0,0.0,3.0,1.0,0.0
17670960,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9132841229438782,0.3659624755382538,0.3302564322948456,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9480399489402772,0.404277890920639,0.3832655549049377,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8169980049133301,0.2606993317604065,0.1833781450986862,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8516157269477844,0.2977719306945801,0.283300518989563,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6452136039733887,0.1274291723966598,0.5825845003128052,285.03546142578125,284.95001220703125,303.4874267578125,297.35870361328125,300.1703186035156,297.22088623046875,285.03326416015625,1.0,0.4093358516693115,1.0,1.0,0.7409267425537109,1.0,-2.1159443855285645,0.9928587675094604,1.1230854988098145,0.5073691010475159,1.0,1.0,0.0,84.777587890625,94.0,55923.8359375,0.0,843.3362426757812,1.0,280.0434265136719,283.5267639160156,300.33984375,303.9482116699219,293.1499938964844,293.1499938964844,279.75,33174.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605413198471069,1.0,0.0,0.0,3.8390939235687256,3.8391191959381104,9.83446511781949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.1748046875,0.0,1731.663330078125,1895.4371337890625,0.0,2117.322265625,0.9456989169120787,1.0,0.0,3.0,1.0,0.0
17671020,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.904058575630188,0.3647546470165252,0.3296413719654083,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403447508811952,0.4056316018104553,0.3849412798881531,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114847540855408,0.2616294026374817,0.1842707991600036,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.845379650592804,0.2983384430408478,0.2841709554195404,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399645209312439,0.1272803694009781,0.5829697251319885,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.1748962402344,297.2162780761719,284.88336181640625,1.0,0.4123776853084564,1.0,1.0,0.7417467832565308,1.0,-2.119803667068481,0.9944729804992676,1.125330686569214,0.5082002878189087,0.8833324909210205,0.8833324909210205,0.0,87.8515625,97.0,56538.7734375,0.0,857.9417114257812,1.0,279.7567749023437,283.36944580078125,300.3725891113281,304.0934143066406,293.1499938964844,293.1499938964844,280.04998779296875,39269.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693730592727661,1.0,0.0,0.0,3.7359116077423096,3.7359371185302734,9.312933002547652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.439453125,0.0,1655.9031982421875,1895.4371337890625,0.0,2195.272705078125,0.9267804622650146,1.0,0.0,3.0,1.0,0.0
17671080,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.904058575630188,0.3647546470165252,0.3296413719654083,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403447508811952,0.4056316018104553,0.3849412798881531,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114847540855408,0.2616294026374817,0.1842707991600036,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.845379650592804,0.2983384430408478,0.2841709554195404,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399645209312439,0.1272803694009781,0.5829697251319885,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.1748962402344,297.2162780761719,284.88336181640625,1.0,0.4123776853084564,1.0,1.0,0.7417467832565308,1.0,-2.119803667068481,0.9944729804992676,1.125330686569214,0.5082002878189087,0.8833324909210205,0.8833324909210205,0.0,87.8515625,97.0,56538.7734375,0.0,857.9417114257812,1.0,279.7567749023437,283.36944580078125,300.3725891113281,304.0934143066406,293.1499938964844,293.1499938964844,280.04998779296875,39269.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693730592727661,1.0,0.0,0.0,3.7359116077423096,3.7359371185302734,9.312933002547652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.439453125,0.0,1655.9031982421875,1895.4371337890625,0.0,2195.272705078125,0.9267804622650146,1.0,0.0,3.0,1.0,0.0
17671140,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966260552406311,0.364708811044693,0.3293372988700866,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9337478876113892,0.4077906012535095,0.3867908120155334,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.806755006313324,0.2632030248641968,0.1852746754884719,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8401339054107666,0.2994954586029053,0.2851448655128479,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354361772537231,0.1273723393678665,0.5833836197853088,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0365295410156,1.0,0.4153887033462524,1.0,1.0,0.7425668239593506,1.0,-2.1245267391204834,0.9965416789054872,1.1279851198196411,0.5091723799705505,1.0,1.0,0.0,90.74617767333984,100.0,56023.71875,0.0,872.7521362304688,1.0,280.0433044433594,283.5242614746094,300.3222045898437,303.93707275390625,293.1499938964844,293.1499938964844,279.75,33390.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616133093833923,1.0,0.0,0.0,3.8479316234588623,3.847957134246826,9.87979547062423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.15625,0.0,1744.1463623046875,1895.4371337890625,0.0,2126.738037109375,0.9476959109306335,1.0,0.0,3.0,1.0,0.0
17671200,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966260552406311,0.364708811044693,0.3293372988700866,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9337478876113892,0.4077906012535095,0.3867908120155334,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.806755006313324,0.2632030248641968,0.1852746754884719,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8401339054107666,0.2994954586029053,0.2851448655128479,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354361772537231,0.1273723393678665,0.5833836197853088,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0365295410156,1.0,0.4153887033462524,1.0,1.0,0.7425668239593506,1.0,-2.1245267391204834,0.9965416789054872,1.1279851198196411,0.5091723799705505,1.0,1.0,0.0,90.74617767333984,100.0,56023.71875,0.0,872.7521362304688,1.0,280.0433044433594,283.5242614746094,300.3222045898437,303.93707275390625,293.1499938964844,293.1499938964844,279.75,33390.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616133093833923,1.0,0.0,0.0,3.8479316234588623,3.847957134246826,9.87979547062423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.15625,0.0,1744.1463623046875,1895.4371337890625,0.0,2126.738037109375,0.9476959109306335,1.0,0.0,3.0,1.0,0.0
17671260,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888635635375977,0.3635673522949219,0.3287840783596039,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.926758110523224,0.4091466069221496,0.3884736597537994,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016547560691833,0.2642036378383636,0.1862193942070007,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347434401512146,0.3000808358192444,0.2860361337661743,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308925151824951,0.1272409409284591,0.5838519334793091,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841552734375,1.0,0.4184383749961853,1.0,1.0,0.7434476613998413,1.0,-2.1286563873291016,0.9982707500457764,1.1303855180740356,0.510067343711853,0.887694776058197,0.887694776058197,0.0,93.83525848388672,103.0,56684.2890625,0.0,887.7726440429688,1.0,279.7567138671875,283.3634033203125,300.35595703125,304.0852355957031,293.1499938964844,293.1499938964844,280.04998779296875,39133.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704412341117859,1.0,0.0,0.0,3.751874446868897,3.751899957656861,9.392687729814496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.6171875,0.0,1673.5919189453125,1895.4371337890625,0.0,2204.757568359375,0.9302123188972472,1.0,0.0,3.0,1.0,0.0
17671320,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888635635375977,0.3635673522949219,0.3287840783596039,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.926758110523224,0.4091466069221496,0.3884736597537994,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016547560691833,0.2642036378383636,0.1862193942070007,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347434401512146,0.3000808358192444,0.2860361337661743,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308925151824951,0.1272409409284591,0.5838519334793091,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841552734375,1.0,0.4184383749961853,1.0,1.0,0.7434476613998413,1.0,-2.1286563873291016,0.9982707500457764,1.1303855180740356,0.510067343711853,0.887694776058197,0.887694776058197,0.0,93.83525848388672,103.0,56684.2890625,0.0,887.7726440429688,1.0,279.7567138671875,283.3634033203125,300.35595703125,304.0852355957031,293.1499938964844,293.1499938964844,280.04998779296875,39133.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704412341117859,1.0,0.0,0.0,3.751874446868897,3.751899957656861,9.392687729814496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.6171875,0.0,1673.5919189453125,1895.4371337890625,0.0,2204.757568359375,0.9302123188972472,1.0,0.0,3.0,1.0,0.0
17671380,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822165727615356,0.363571435213089,0.3285203874111175,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9208598136901855,0.4113044440746307,0.3903160393238067,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973946332931519,0.2658445537090301,0.1872672289609909,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301512002944946,0.3012519776821136,0.2870197296142578,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268898844718933,0.1273449659347534,0.5843192338943481,285.0426330566406,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.04132080078125,1.0,0.4214480519294739,1.0,1.0,0.744328498840332,1.0,-2.1335480213165283,1.0004041194915771,1.1331439018249512,0.5110716819763184,1.0,1.0,0.0,96.74844360351562,106.0,56151.44140625,0.0,902.9317016601562,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.92852783203125,293.1499938964844,293.1499938964844,279.75,33524.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626656889915466,1.0,0.0,0.0,3.8580973148345934,3.858122825622559,9.932066404871875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.3623046875,0.0,1757.6683349609375,1895.4371337890625,0.0,2135.994384765625,0.9501610398292542,1.0,0.0,3.0,1.0,0.0
17671440,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822165727615356,0.363571435213089,0.3285203874111175,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9208598136901855,0.4113044440746307,0.3903160393238067,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973946332931519,0.2658445537090301,0.1872672289609909,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301512002944946,0.3012519776821136,0.2870197296142578,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268898844718933,0.1273449659347534,0.5843192338943481,285.0426330566406,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.04132080078125,1.0,0.4214480519294739,1.0,1.0,0.744328498840332,1.0,-2.1335480213165283,1.0004041194915771,1.1331439018249512,0.5110716819763184,1.0,1.0,0.0,96.74844360351562,106.0,56151.44140625,0.0,902.9317016601562,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.92852783203125,293.1499938964844,293.1499938964844,279.75,33524.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626656889915466,1.0,0.0,0.0,3.8580973148345934,3.858122825622559,9.932066404871875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.3623046875,0.0,1757.6683349609375,1895.4371337890625,0.0,2135.994384765625,0.9501610398292542,1.0,0.0,3.0,1.0,0.0
17671500,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8793266415596008,0.363218605518341,0.3285273611545563,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9183822274208068,0.412138283252716,0.3913639485836029,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7956428527832031,0.2664968967437744,0.1878765076398849,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8282081484794617,0.3016777336597442,0.2876267731189728,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6251891851425171,0.1273520141839981,0.5848967432975769,284.89111328125,284.95001220703125,303.56622314453125,297.3218078613281,300.2051696777344,297.22137451171875,284.87762451171875,1.0,0.4230130910873413,1.0,1.0,0.7447689175605774,1.0,-2.136972427368164,1.0019433498382568,1.1350289583206177,0.5118948817253113,0.9258174896240234,0.9258174896240234,0.0,98.15313720703124,106.0,57111.0625,0.0,911.270263671875,1.0,279.7933959960937,283.341064453125,300.3591003417969,304.15301513671875,293.1499938964844,293.1499938964844,279.75,35877.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695018649101257,1.0,0.0,0.0,3.862338781356812,3.8623647689819336,9.95391701508197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.6943359375,0.0,1781.5201416015625,1895.4371337890625,0.0,2196.415771484375,0.9511972069740297,1.0,0.0,3.0,1.0,0.0
17671560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8753360509872437,0.3625028431415558,0.328041136264801,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9147820472717284,0.4126687049865722,0.3920155167579651,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7929573059082031,0.2669179737567901,0.1882674545049667,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8254233002662659,0.3018613755702972,0.2879390120506286,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6228373646736145,0.1272315829992294,0.5848734974861145,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.20721435546875,297.21728515625,284.8833923339844,1.0,0.424496442079544,1.0,1.0,0.7452264428138733,1.0,-2.137989997863769,1.0022844076156616,1.1357057094573977,0.5120527744293213,0.8913578391075134,0.8913578391075134,0.0,99.83544158935548,109.0,56847.61328125,0.0,918.3583984375,1.0,279.756103515625,283.355712890625,300.3427124023437,304.08221435546875,293.1499938964844,293.1499938964844,280.04998779296875,39075.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715339064598083,1.0,0.0,0.0,3.7693705558776855,3.769396305084229,9.480494327362976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.576171875,0.0,1693.840576171875,1895.4371337890625,0.0,2214.4716796875,0.9338985681533812,1.0,0.0,3.0,1.0,0.0
17671620,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693960309028625,0.3625495433807373,0.3278127312660217,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.909704864025116,0.4148214757442474,0.3938482403755188,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892266511917114,0.2686226069927215,0.1893570870161056,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213003873825073,0.3030444383621216,0.2889313399791717,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191442608833313,0.1273455023765564,0.5853867530822754,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.04571533203125,1.0,0.4274979531764984,1.0,1.0,0.7461414337158203,1.0,-2.143028497695923,1.0044819116592407,1.1385464668273926,0.5130892992019653,1.0,1.0,0.0,102.76261901855467,112.0,56294.1875,0.0,933.8389892578124,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9248962402344,293.1499938964844,293.1499938964844,279.75,33752.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763750433921814,1.0,0.0,0.0,3.868501663208008,3.868527412414551,9.985708402382445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.916015625,0.0,1772.2960205078125,1895.4371337890625,0.0,2145.547607421875,0.9528295993804932,1.0,0.0,3.0,1.0,0.0
17671680,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693960309028625,0.3625495433807373,0.3278127312660217,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.909704864025116,0.4148214757442474,0.3938482403755188,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892266511917114,0.2686226069927215,0.1893570870161056,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213003873825073,0.3030444383621216,0.2889313399791717,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191442608833313,0.1273455023765564,0.5853867530822754,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.04571533203125,1.0,0.4274979531764984,1.0,1.0,0.7461414337158203,1.0,-2.143028497695923,1.0044819116592407,1.1385464668273926,0.5130892992019653,1.0,1.0,0.0,102.76261901855467,112.0,56294.1875,0.0,933.8389892578124,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9248962402344,293.1499938964844,293.1499938964844,279.75,33752.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763750433921814,1.0,0.0,0.0,3.868501663208008,3.868527412414551,9.985708402382445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.916015625,0.0,1772.2960205078125,1895.4371337890625,0.0,2145.547607421875,0.9528295993804932,1.0,0.0,3.0,1.0,0.0
17671740,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632637858390808,0.3615424633026123,0.3273834586143493,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045984148979188,0.4161871075630188,0.3955479562282562,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853415012359619,0.2697633504867553,0.190403550863266,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170056939125061,0.303672581911087,0.2898671925067901,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153265237808228,0.1272461861371994,0.5860000848770142,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.430538147687912,1.0,1.0,0.7470564842224121,1.0,-2.147677183151245,1.006462335586548,1.1412147283554075,0.514122486114502,0.8982828855514526,0.8982828855514526,0.0,105.8553695678711,115.0,57051.34375,0.0,949.613037109375,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38783.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725268006324768,1.0,0.0,0.0,3.790393590927124,3.790419340133667,9.586540272721322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.9560546875,0.0,1716.6695556640625,1895.4371337890625,0.0,2223.309326171875,0.9383923411369324,1.0,0.0,3.0,1.0,0.0
