time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632637858390808,0.3615424633026123,0.3273834586143493,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045984148979188,0.4161871075630188,0.3955479562282562,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853415012359619,0.2697633504867553,0.190403550863266,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170056939125061,0.303672581911087,0.2898671925067901,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153265237808228,0.1272461861371994,0.5860000848770142,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.430538147687912,1.0,1.0,0.7470564842224121,1.0,-2.147677183151245,1.006462335586548,1.1412147283554075,0.514122486114502,0.8982828855514526,0.8982828855514526,0.0,105.8553695678711,115.0,57051.34375,0.0,949.613037109375,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38783.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725268006324768,1.0,0.0,0.0,3.790393590927124,3.790419340133667,9.586540272721322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.9560546875,0.0,1716.6695556640625,1895.4371337890625,0.0,2223.309326171875,0.9383923411369324,1.0,0.0,3.0,1.0,0.0
17671860,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562712669372559,0.3604158163070678,0.3263769149780273,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987728357315063,0.4173454940319061,0.3966922163963318,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806028127670288,0.2707639932632446,0.1911499500274658,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117881417274475,0.3040792942047119,0.2903407216072082,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105648875236511,0.1269839704036712,0.5854242444038391,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.212158203125,284.892578125,1.0,0.4333468377590179,1.0,1.0,0.7479806542396545,1.0,-2.148615598678589,1.0066163539886477,1.1419992446899414,0.5140831470489502,0.827427327632904,0.827427327632904,0.0,109.23474884033205,118.0,57021.36328125,0.0,962.8880615234376,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.062744140625,293.1499938964844,293.1499938964844,279.75,42047.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760488986968994,1.0,0.0,0.0,3.4935221672058105,3.4935457706451416,8.14367240309366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.0986328125,0.0,1409.257568359375,1895.4371337890625,0.0,2254.7392578125,0.8771407008171082,1.0,0.0,3.0,1.0,0.0
17671920,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562712669372559,0.3604158163070678,0.3263769149780273,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987728357315063,0.4173454940319061,0.3966922163963318,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806028127670288,0.2707639932632446,0.1911499500274658,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117881417274475,0.3040792942047119,0.2903407216072082,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105648875236511,0.1269839704036712,0.5854242444038391,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.212158203125,284.892578125,1.0,0.4333468377590179,1.0,1.0,0.7479806542396545,1.0,-2.148615598678589,1.0066163539886477,1.1419992446899414,0.5140831470489502,0.827427327632904,0.827427327632904,0.0,109.23474884033205,118.0,57021.36328125,0.0,962.8880615234376,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.062744140625,293.1499938964844,293.1499938964844,279.75,42047.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760488986968994,1.0,0.0,0.0,3.4935221672058105,3.4935457706451416,8.14367240309366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.0986328125,0.0,1409.257568359375,1895.4371337890625,0.0,2254.7392578125,0.8771407008171082,1.0,0.0,3.0,1.0,0.0
17671980,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520787954330444,0.3607905209064483,0.3265411555767059,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955631852149963,0.41968634724617,0.398753821849823,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782460451126099,0.2727172970771789,0.1924382299184799,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086875081062317,0.3054080903530121,0.2914900779724121,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074570417404175,0.127157524228096,0.5861630439758301,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.4362827241420746,1.0,1.0,0.7489048838615417,1.0,-2.1550989151000977,1.0095338821411133,1.1455650329589844,0.5155106782913208,0.935758411884308,0.935758411884308,0.0,111.92161560058594,121.0,56729.765625,0.0,979.080078125,1.0,279.7421264648437,283.4721984863281,300.2734680175781,303.92633056640625,293.1499938964844,293.1499938964844,279.45001220703125,33111.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661880254745483,1.0,0.0,0.0,3.637719392776489,3.637742757797241,8.829816238176136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.201171875,0.0,1498.0072021484375,1895.4371337890625,0.0,2167.063720703125,0.9001722931861877,1.0,0.0,3.0,1.0,0.0
17672040,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520787954330444,0.3607905209064483,0.3265411555767059,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955631852149963,0.41968634724617,0.398753821849823,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782460451126099,0.2727172970771789,0.1924382299184799,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086875081062317,0.3054080903530121,0.2914900779724121,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074570417404175,0.127157524228096,0.5861630439758301,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.4362827241420746,1.0,1.0,0.7489048838615417,1.0,-2.1550989151000977,1.0095338821411133,1.1455650329589844,0.5155106782913208,0.935758411884308,0.935758411884308,0.0,111.92161560058594,121.0,56729.765625,0.0,979.080078125,1.0,279.7421264648437,283.4721984863281,300.2734680175781,303.92633056640625,293.1499938964844,293.1499938964844,279.45001220703125,33111.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661880254745483,1.0,0.0,0.0,3.637719392776489,3.637742757797241,8.829816238176136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.201171875,0.0,1498.0072021484375,1895.4371337890625,0.0,2167.063720703125,0.9001722931861877,1.0,0.0,3.0,1.0,0.0
17672100,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8499913811683655,0.3604936897754669,0.3266035914421081,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.89397794008255,0.4205119013786316,0.399804025888443,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771050930023193,0.2734467387199402,0.1931075006723404,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.807163417339325,0.3058485090732574,0.2921173274517059,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6059903502464294,0.1271750777959823,0.5867923498153687,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,300.254638671875,297.220458984375,284.864990234375,1.0,0.4378129839897156,1.0,1.0,0.7493669986724854,1.0,-2.1587512493133545,1.0111836194992063,1.1475677490234375,0.516389787197113,0.8427500128746033,0.8427500128746033,0.0,113.3071060180664,121.0,57458.5234375,0.0,987.767822265625,1.0,279.4979553222656,283.31494140625,300.3315734863281,304.1491394042969,293.1499938964844,293.1499938964844,279.45001220703125,37646.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724132537841797,1.0,0.0,0.0,3.603971242904663,3.603995323181152,8.66674383814825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.931640625,0.0,1494.7274169921875,1895.4371337890625,0.0,2222.298095703125,0.8936023116111755,1.0,0.0,3.0,1.0,0.0
17672160,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8470932245254517,0.3599956035614013,0.3262314796447754,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8915955424308777,0.421154260635376,0.4004949331283569,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752455472946167,0.2740393877029419,0.1935789585113525,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8048964738845825,0.3061320781707763,0.2924758791923523,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039431095123291,0.127111405134201,0.5868964195251465,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,300.2591857910156,297.2178955078125,284.9134216308594,1.0,0.4392750263214111,1.0,1.0,0.7498412728309631,1.0,-2.160257577896118,1.0117696523666382,1.14848792552948,0.5166651010513306,0.8423619270324707,0.8423619270324707,0.0,114.94200134277344,109.0,57177.09375,0.0,995.2716674804688,1.0,279.4581298828125,283.3698425292969,300.31768798828125,304.07257080078125,293.1499938964844,293.1499938964844,279.75,39411.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736655473709106,1.0,0.0,0.0,3.490917205810547,3.49094033241272,8.131532922561746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.060546875,0.0,1387.69287109375,1895.4371337890625,0.0,2233.45751953125,0.8733821511268616,1.0,0.0,3.0,1.0,0.0
17672220,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513448238372803,0.3602238595485687,0.3260640203952789,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978836536407471,0.4233753383159637,0.4022515118122101,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810503244400024,0.2759813070297241,0.1947146356105804,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101091980934143,0.3074115514755249,0.2933952212333679,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074573993682861,0.1273140609264373,0.5868693590164185,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.27520751953125,297.224365234375,285.0176086425781,1.0,0.437382310628891,1.0,1.0,0.7507898807525635,1.0,-2.164599657058716,1.0136162042617798,1.150983452796936,0.517521858215332,0.9521518349647522,0.9521518349647522,0.0,112.38292694091795,97.0,56940.33984375,0.0,990.1508178710938,1.0,279.7421875,283.4712219238281,300.2835388183594,303.9510192871094,293.1499938964844,293.1499938964844,279.45001220703125,32375.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662371397018433,1.0,0.0,0.0,3.65334725379944,3.6533706188201904,8.905846584639221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.296875,0.0,1509.7481689453125,1895.4371337890625,0.0,2167.497802734375,0.9031391739845276,1.0,0.0,3.0,1.0,0.0
17672280,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513448238372803,0.3602238595485687,0.3260640203952789,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978836536407471,0.4233753383159637,0.4022515118122101,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810503244400024,0.2759813070297241,0.1947146356105804,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101091980934143,0.3074115514755249,0.2933952212333679,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074573993682861,0.1273140609264373,0.5868693590164185,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.27520751953125,297.224365234375,285.0176086425781,1.0,0.437382310628891,1.0,1.0,0.7507898807525635,1.0,-2.164599657058716,1.0136162042617798,1.150983452796936,0.517521858215332,0.9521518349647522,0.9521518349647522,0.0,112.38292694091795,97.0,56940.33984375,0.0,990.1508178710938,1.0,279.7421875,283.4712219238281,300.2835388183594,303.9510192871094,293.1499938964844,293.1499938964844,279.45001220703125,32375.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662371397018433,1.0,0.0,0.0,3.65334725379944,3.6533706188201904,8.905846584639221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.296875,0.0,1509.7481689453125,1895.4371337890625,0.0,2167.497802734375,0.9031391739845276,1.0,0.0,3.0,1.0,0.0
17672340,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613608479499817,0.3593856394290924,0.3253676891326904,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110360741615297,0.4247549772262573,0.4035551249980926,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925055027008057,0.2773289978504181,0.1956091225147247,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205185532569885,0.3080940842628479,0.2939902245998382,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152591705322266,0.1273066401481628,0.5860955715179443,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.220703125,284.9037780761719,1.0,0.4327011704444885,1.0,1.0,0.7517384886741638,1.0,-2.166193962097168,1.0140851736068726,1.1521087884902954,0.5177001953125,0.8456541895866394,0.8456541895866394,0.0,106.44408416748048,85.0,57360.55859375,0.0,969.8158569335938,1.0,279.4576721191406,283.3532409667969,300.32391357421875,304.09344482421875,293.1499938964844,293.1499938964844,279.75,39421.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744220495223999,1.0,0.0,0.0,3.516196727752685,3.516220092773437,8.249728011833213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.5419921875,0.0,1413.998291015625,1895.4371337890625,0.0,2240.206298828125,0.8787025809288025,1.0,0.0,3.0,1.0,0.0
17672400,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613608479499817,0.3593856394290924,0.3253676891326904,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110360741615297,0.4247549772262573,0.4035551249980926,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925055027008057,0.2773289978504181,0.1956091225147247,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205185532569885,0.3080940842628479,0.2939902245998382,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152591705322266,0.1273066401481628,0.5860955715179443,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.220703125,284.9037780761719,1.0,0.4327011704444885,1.0,1.0,0.7517384886741638,1.0,-2.166193962097168,1.0140851736068726,1.1521087884902954,0.5177001953125,0.8456541895866394,0.8456541895866394,0.0,106.44408416748048,85.0,57360.55859375,0.0,969.8158569335938,1.0,279.4576721191406,283.3532409667969,300.32391357421875,304.09344482421875,293.1499938964844,293.1499938964844,279.75,39421.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744220495223999,1.0,0.0,0.0,3.516196727752685,3.516220092773437,8.249728011833213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.5419921875,0.0,1413.998291015625,1895.4371337890625,0.0,2240.206298828125,0.8787025809288025,1.0,0.0,3.0,1.0,0.0
17672460,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.890622615814209,0.3638618886470794,0.3278051912784576,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476456046104432,0.4313713610172272,0.4081125855445862,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214890360832214,0.2838215827941894,0.1989245414733886,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477845788002014,0.3138765096664428,0.2978034615516662,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385635137557983,0.1325014531612396,0.6013860106468201,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277551770210266,1.0,1.0,0.7526784539222717,1.0,-2.201488971710205,1.0313708782196045,1.17011821269989,0.5266518592834473,0.9881280660629272,0.9881280660629272,0.0,94.72859191894533,73.0,57844.32421875,0.0,961.0121459960938,1.0,279.742431640625,283.4864196777344,300.2946472167969,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674098014831543,1.0,0.0,0.0,3.695179462432861,3.695203065872192,9.11096435629588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.6748046875,0.0,1550.60693359375,1895.4371337890625,0.0,2177.871826171875,0.912255585193634,1.0,0.0,3.0,1.0,0.0
17672520,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.890622615814209,0.3638618886470794,0.3278051912784576,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476456046104432,0.4313713610172272,0.4081125855445862,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214890360832214,0.2838215827941894,0.1989245414733886,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477845788002014,0.3138765096664428,0.2978034615516662,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385635137557983,0.1325014531612396,0.6013860106468201,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277551770210266,1.0,1.0,0.7526784539222717,1.0,-2.201488971710205,1.0313708782196045,1.17011821269989,0.5266518592834473,0.9881280660629272,0.9881280660629272,0.0,94.72859191894533,73.0,57844.32421875,0.0,961.0121459960938,1.0,279.742431640625,283.4864196777344,300.2946472167969,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674098014831543,1.0,0.0,0.0,3.695179462432861,3.695203065872192,9.11096435629588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.6748046875,0.0,1550.60693359375,1895.4371337890625,0.0,2177.871826171875,0.912255585193634,1.0,0.0,3.0,1.0,0.0
17672580,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.927793562412262,0.3653032779693603,0.329305499792099,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850478172302246,0.4353810846805572,0.4120265543460846,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537594676017761,0.2879412174224853,0.2018503248691558,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818437457084656,0.317289650440216,0.3011122643947601,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676796078681946,0.136061206459999,0.6170365810394287,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.422765702009201,1.0,1.0,0.7536183595657349,1.0,-2.23429274559021,1.0473133325576782,1.1869795322418213,0.5353790521621704,0.8943086266517639,0.8943086266517639,0.0,83.41259002685547,61.0,59410.8515625,0.0,950.757568359375,1.0,279.4567565917969,283.3272399902344,300.356201171875,304.23809814453125,293.1499938964844,293.1499938964844,279.75,37096.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790712714195251,1.0,0.0,0.0,3.665907144546509,3.665931463241577,8.967186886366108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.22265625,0.0,1559.1817626953125,1895.4371337890625,0.0,2281.8056640625,0.9097206592559814,1.0,0.0,3.0,1.0,0.0
17672640,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.927793562412262,0.3653032779693603,0.329305499792099,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850478172302246,0.4353810846805572,0.4120265543460846,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537594676017761,0.2879412174224853,0.2018503248691558,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818437457084656,0.317289650440216,0.3011122643947601,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676796078681946,0.136061206459999,0.6170365810394287,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.422765702009201,1.0,1.0,0.7536183595657349,1.0,-2.23429274559021,1.0473133325576782,1.1869795322418213,0.5353790521621704,0.8943086266517639,0.8943086266517639,0.0,83.41259002685547,61.0,59410.8515625,0.0,950.757568359375,1.0,279.4567565917969,283.3272399902344,300.356201171875,304.23809814453125,293.1499938964844,293.1499938964844,279.75,37096.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790712714195251,1.0,0.0,0.0,3.665907144546509,3.665931463241577,8.967186886366108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.22265625,0.0,1559.1817626953125,1895.4371337890625,0.0,2281.8056640625,0.9097206592559814,1.0,0.0,3.0,1.0,0.0
17672700,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482634663581848,0.3660899698734283,0.3296056687831878,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.4373243749141693,0.4124917685985565,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8713385462760925,0.2898683249950409,0.2029719352722168,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9001210927963257,0.3187999725341797,0.3022589385509491,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6832461357116699,0.137514129281044,0.622747004032135,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,300.3639831542969,297.2880859375,285.0668334960937,1.0,0.4199148118495941,1.0,1.0,0.7540883421897888,1.0,-2.2444896697998047,1.0521869659423828,1.192302703857422,0.5381361246109009,1.0,1.0,0.0,78.3044204711914,61.0,59083.86328125,0.0,941.5267333984376,1.0,279.7029113769531,283.47662353515625,300.310546875,304.05859375,293.1499938964844,293.1499938964844,279.75,32896.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747598886489868,1.0,0.0,0.0,3.734110355377197,3.7341346740722656,9.303954584538588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.57421875,0.0,1605.018310546875,1895.4371337890625,0.0,2243.222412109375,0.9237554669380188,1.0,0.0,3.0,1.0,0.0
17672760,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9616535902023317,0.3669721782207489,0.3302942812442779,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.4402757585048675,0.3980714380741119,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8842156529426575,0.2917988896369934,0.2042497545480728,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9135807156562804,0.3203069567680359,0.3035894632339477,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6945549249649048,0.1388417333364486,0.6284507513046265,285.0533752441406,284.95001220703125,303.84698486328125,297.33233642578125,300.3764953613281,297.29937744140625,285.0498352050781,1.0,0.4162136316299438,1.0,1.0,0.7550236582756042,1.0,-2.2383179664611816,1.048804521560669,1.1895133256912231,0.5362769365310669,1.0,1.0,0.0,74.88201904296875,64.0,59148.734375,0.0,922.2230224609376,1.0,279.7431335449219,283.456298828125,300.3280029296875,304.1388244628906,293.1499938964844,293.1499938964844,279.45001220703125,32722.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746129035949707,1.0,0.0,0.0,3.810638427734375,3.8106634616851807,9.689218813946354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.7216796875,0.0,1693.73779296875,1895.4371337890625,0.0,2241.91015625,0.9389455914497375,1.0,0.0,3.0,1.0,0.0
17672820,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760788679122924,0.3670630156993866,0.3306686878204345,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478037655353546,0.3808096945285797,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007872939109802,0.2944871485233307,0.2062597423791885,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316723942756652,0.3221645653247833,0.3055303990840912,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090191841125488,0.1407138854265213,0.6373058557510376,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128656089305877,1.0,1.0,0.7568941712379456,1.0,-2.233405351638794,1.045813798904419,1.187591552734375,0.5341734290122986,0.8844150304794312,0.8844150304794312,0.0,71.13951110839844,82.0,59714.10546875,0.0,903.171875,1.0,279.4561462402344,283.2811584472656,300.3726806640625,304.2923583984375,293.1499938964844,293.1499938964844,279.75,38910.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830365300178528,1.0,0.0,0.0,3.726441621780396,3.72646689414978,9.265779112865856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.822265625,0.0,1642.118408203125,1895.4371337890625,0.0,2317.44580078125,0.9243156909942628,1.0,0.0,3.0,1.0,0.0
17672880,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760788679122924,0.3670630156993866,0.3306686878204345,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478037655353546,0.3808096945285797,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007872939109802,0.2944871485233307,0.2062597423791885,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316723942756652,0.3221645653247833,0.3055303990840912,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090191841125488,0.1407138854265213,0.6373058557510376,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128656089305877,1.0,1.0,0.7568941712379456,1.0,-2.233405351638794,1.045813798904419,1.187591552734375,0.5341734290122986,0.8844150304794312,0.8844150304794312,0.0,71.13951110839844,82.0,59714.10546875,0.0,903.171875,1.0,279.4561462402344,283.2811584472656,300.3726806640625,304.2923583984375,293.1499938964844,293.1499938964844,279.75,38910.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830365300178528,1.0,0.0,0.0,3.726441621780396,3.72646689414978,9.265779112865856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.822265625,0.0,1642.118408203125,1895.4371337890625,0.0,2317.44580078125,0.9243156909942628,1.0,0.0,3.0,1.0,0.0
17672940,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729846715927124,0.3682747483253479,0.3314040303230285,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553425014019012,0.385546863079071,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001234769821167,0.2977537810802459,0.2083780765533447,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295750856399536,0.32451331615448,0.3075451850891113,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090697884559631,0.1425339132547378,0.6453666090965271,285.0526428222656,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175944328308105,1.0,1.0,0.7587647438049316,1.0,-2.2545955181121826,1.055825114250183,1.19877028465271,0.5389695763587952,1.0,1.0,0.0,72.7039794921875,100.0,59608.0703125,0.0,929.9608764648438,1.0,279.74346923828125,283.44927978515625,300.3517150878906,304.1745300292969,293.1499938964844,293.1499938964844,279.45001220703125,33271.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750318646430969,1.0,0.0,0.0,3.8434183597564697,3.8434438705444336,9.856634051175206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.95703125,0.0,1737.6954345703125,1895.4371337890625,0.0,2245.65087890625,0.9466707706451416,1.0,0.0,3.0,1.0,0.0
17673000,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729846715927124,0.3682747483253479,0.3314040303230285,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553425014019012,0.385546863079071,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001234769821167,0.2977537810802459,0.2083780765533447,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295750856399536,0.32451331615448,0.3075451850891113,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090697884559631,0.1425339132547378,0.6453666090965271,285.0526428222656,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175944328308105,1.0,1.0,0.7587647438049316,1.0,-2.2545955181121826,1.055825114250183,1.19877028465271,0.5389695763587952,1.0,1.0,0.0,72.7039794921875,100.0,59608.0703125,0.0,929.9608764648438,1.0,279.74346923828125,283.44927978515625,300.3517150878906,304.1745300292969,293.1499938964844,293.1499938964844,279.45001220703125,33271.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750318646430969,1.0,0.0,0.0,3.8434183597564697,3.8434438705444336,9.856634051175206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.95703125,0.0,1737.6954345703125,1895.4371337890625,0.0,2245.65087890625,0.9466707706451416,1.0,0.0,3.0,1.0,0.0
17673060,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554603695869446,0.3684872984886169,0.3321154713630676,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584808945655823,0.4076785743236542,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861567974090576,0.3003832995891571,0.2105251997709274,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121593236923218,0.3262853026390075,0.3096327483654022,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982079148292542,0.1439096331596374,0.6531881093978882,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.35418701171875,284.92596435546875,1.0,0.4281981289386749,1.0,1.0,0.7599196434020996,1.0,-2.29650354385376,1.0762982368469238,1.220205307006836,0.5497487783432007,0.9354678988456726,0.9354678988456726,0.0,78.61371612548828,103.0,61418.96484375,0.0,995.298583984375,1.0,279.45574951171875,283.291748046875,300.4251403808594,304.4233703613281,293.1499938964844,293.1499938964844,279.1499938964844,36793.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846627831459045,1.0,0.0,0.0,3.822960376739502,3.822986125946045,9.75198076957895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.0732421875,0.0,1740.4619140625,1895.4371337890625,0.0,2332.104248046875,0.9447302222251892,1.0,0.0,3.0,1.0,0.0
17673120,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554603695869446,0.3684872984886169,0.3321154713630676,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584808945655823,0.4076785743236542,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861567974090576,0.3003832995891571,0.2105251997709274,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121593236923218,0.3262853026390075,0.3096327483654022,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982079148292542,0.1439096331596374,0.6531881093978882,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.35418701171875,284.92596435546875,1.0,0.4281981289386749,1.0,1.0,0.7599196434020996,1.0,-2.29650354385376,1.0762982368469238,1.220205307006836,0.5497487783432007,0.9354678988456726,0.9354678988456726,0.0,78.61371612548828,103.0,61418.96484375,0.0,995.298583984375,1.0,279.45574951171875,283.291748046875,300.4251403808594,304.4233703613281,293.1499938964844,293.1499938964844,279.1499938964844,36793.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846627831459045,1.0,0.0,0.0,3.822960376739502,3.822986125946045,9.75198076957895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.0732421875,0.0,1740.4619140625,1895.4371337890625,0.0,2332.104248046875,0.9447302222251892,1.0,0.0,3.0,1.0,0.0
17673180,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374720454216005,0.3683348894119262,0.3321181535720825,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576518833637237,0.4289765954017639,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733554482460022,0.3026527166366577,0.2122436761856079,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973755240440369,0.3276567161083221,0.3111267387866974,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876203417778015,0.144794687628746,0.6584315896034241,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.323486328125,284.909423828125,1.0,0.4372079372406006,1.0,1.0,0.7610744833946228,1.0,-2.332260608673096,1.0936803817749023,1.2385802268981934,0.5590741038322449,0.8720727562904358,0.8720727562904358,0.0,84.44390106201172,106.0,62603.5625,0.0,1055.9271240234375,1.0,279.1571044921875,283.2518310546875,300.4443054199219,304.5312194824219,293.1499938964844,293.1499938964844,279.45001220703125,39687.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915387153625488,1.0,0.0,0.0,3.651098489761353,3.651123285293579,8.894886605048669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.048828125,0.0,1561.9908447265625,1895.4371337890625,0.0,2394.3310546875,0.9094107151031494,1.0,0.0,3.0,1.0,0.0
17673240,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374720454216005,0.3683348894119262,0.3321181535720825,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576518833637237,0.4289765954017639,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733554482460022,0.3026527166366577,0.2122436761856079,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973755240440369,0.3276567161083221,0.3111267387866974,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876203417778015,0.144794687628746,0.6584315896034241,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.323486328125,284.909423828125,1.0,0.4372079372406006,1.0,1.0,0.7610744833946228,1.0,-2.332260608673096,1.0936803817749023,1.2385802268981934,0.5590741038322449,0.8720727562904358,0.8720727562904358,0.0,84.44390106201172,106.0,62603.5625,0.0,1055.9271240234375,1.0,279.1571044921875,283.2518310546875,300.4443054199219,304.5312194824219,293.1499938964844,293.1499938964844,279.45001220703125,39687.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915387153625488,1.0,0.0,0.0,3.651098489761353,3.651123285293579,8.894886605048669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.048828125,0.0,1561.9908447265625,1895.4371337890625,0.0,2394.3310546875,0.9094107151031494,1.0,0.0,3.0,1.0,0.0
17673300,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9273669719696044,0.3688759505748749,0.3324451148509979,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9956306219100952,0.4573036730289459,0.4335809648036957,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8662990927696228,0.3041700720787048,0.2132498919963836,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8894158601760864,0.3286974728107452,0.31204754114151,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6815369129180908,0.1453154683113098,0.6610375642776489,285.04931640625,284.95001220703125,304.0068664550781,297.43798828125,300.4610290527344,297.3121643066406,285.0560913085937,1.0,0.4411163628101349,1.0,1.0,0.7616519331932068,1.0,-2.343412160873413,1.0990077257156372,1.244404435157776,0.5620226860046387,0.9771166443824768,0.9771166443824768,0.0,87.71307373046875,106.0,62310.58984375,0.0,1081.084228515625,1.0,279.402587890625,283.40020751953125,300.4106140136719,304.35894775390625,293.1499938964844,293.1499938964844,279.45001220703125,33826.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860437035560608,1.0,0.0,0.0,3.71867561340332,3.7186999320983887,9.227198916050838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.791015625,0.0,1594.3525390625,1895.4371337890625,0.0,2344.569091796875,0.9212444424629213,1.0,0.0,3.0,1.0,0.0
17673360,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.918172001838684,0.3695363998413086,0.3331488370895386,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9885843396186828,0.4577070772647857,0.4337612688541412,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8599621057510376,0.3057946860790252,0.2144565433263778,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8821521401405334,0.3298659026622772,0.3132386207580566,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6759595274925232,0.1458848267793655,0.6641029715538025,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,300.4670104980469,297.3074035644531,285.0443420410156,1.0,0.4445760846138,1.0,1.0,0.7627837657928467,1.0,-2.3512682914733887,1.1025899648666382,1.248678207397461,0.5637030005455017,1.0,1.0,0.0,90.9242935180664,109.0,62698.80859375,0.0,1102.4017333984375,1.0,279.443115234375,283.38238525390625,300.44110107421875,304.46197509765625,293.1499938964844,293.1499938964844,279.1499938964844,32626.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853508591651917,1.0,0.0,0.0,3.80615758895874,3.806182384490967,9.66644506661396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.5283203125,0.0,1687.61767578125,1895.4371337890625,0.0,2338.312744140625,0.937940776348114,1.0,0.0,3.0,1.0,0.0
17673420,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025840163230896,0.3693664968013763,0.3335702419281006,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755790829658508,0.4585427343845367,0.4347427785396576,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491705060005188,0.3080768585205078,0.2163972705602646,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696939945220947,0.3312983512878418,0.3150572776794433,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663593053817749,0.1465584188699722,0.6688194870948792,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505165815353393,1.0,1.0,0.7650473713874817,1.0,-2.3631410598754883,1.1078026294708252,1.2553385496139526,0.5661367774009705,0.8988449573516846,0.8988449573516846,0.0,96.8094711303711,112.0,63751.66015625,0.0,1139.19091796875,1.0,279.1571044921875,283.22637939453125,300.5088806152344,304.6739807128906,293.1499938964844,293.1499938964844,279.45001220703125,37970.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937589883804321,1.0,0.0,0.0,3.741751194000244,3.741776466369629,9.342070370621514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.984375,0.0,1652.77392578125,1895.4371337890625,0.0,2414.5078125,0.92719304561615,1.0,0.0,3.0,1.0,0.0
17673480,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025840163230896,0.3693664968013763,0.3335702419281006,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755790829658508,0.4585427343845367,0.4347427785396576,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491705060005188,0.3080768585205078,0.2163972705602646,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696939945220947,0.3312983512878418,0.3150572776794433,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663593053817749,0.1465584188699722,0.6688194870948792,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505165815353393,1.0,1.0,0.7650473713874817,1.0,-2.3631410598754883,1.1078026294708252,1.2553385496139526,0.5661367774009705,0.8988449573516846,0.8988449573516846,0.0,96.8094711303711,112.0,63751.66015625,0.0,1139.19091796875,1.0,279.1571044921875,283.22637939453125,300.5088806152344,304.6739807128906,293.1499938964844,293.1499938964844,279.45001220703125,37970.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937589883804321,1.0,0.0,0.0,3.741751194000244,3.741776466369629,9.342070370621514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.984375,0.0,1652.77392578125,1895.4371337890625,0.0,2414.5078125,0.92719304561615,1.0,0.0,3.0,1.0,0.0
17673540,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927949666976929,0.3702746033668518,0.3342014849185943,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664820432662964,0.4609285593032837,0.4367288649082184,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425781726837158,0.3110329508781433,0.2183977365493774,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616732358932495,0.3333159685134887,0.3168950974941253,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600923538208008,0.1474305838346481,0.6730312705039978,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556052684783935,1.0,1.0,0.7673110365867615,1.0,-2.375949621200561,1.1135181188583374,1.2624313831329346,0.5687090754508972,1.0,1.0,0.0,101.40912628173828,115.0,63497.28515625,0.0,1172.1990966796875,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5819091796875,293.1499938964844,293.1499938964844,279.1499938964844,33524.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871986031532288,1.0,0.0,0.0,3.854470729827881,3.8544962406158447,9.913403573591497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.2255859375,0.0,1753.212890625,1895.4371337890625,0.0,2355.0068359375,0.9493387341499328,1.0,0.0,3.0,1.0,0.0
17673600,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927949666976929,0.3702746033668518,0.3342014849185943,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664820432662964,0.4609285593032837,0.4367288649082184,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425781726837158,0.3110329508781433,0.2183977365493774,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616732358932495,0.3333159685134887,0.3168950974941253,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600923538208008,0.1474305838346481,0.6730312705039978,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556052684783935,1.0,1.0,0.7673110365867615,1.0,-2.375949621200561,1.1135181188583374,1.2624313831329346,0.5687090754508972,1.0,1.0,0.0,101.40912628173828,115.0,63497.28515625,0.0,1172.1990966796875,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5819091796875,293.1499938964844,293.1499938964844,279.1499938964844,33524.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871986031532288,1.0,0.0,0.0,3.854470729827881,3.8544962406158447,9.913403573591497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.2255859375,0.0,1753.212890625,1895.4371337890625,0.0,2355.0068359375,0.9493387341499328,1.0,0.0,3.0,1.0,0.0
