time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.884373128414154,0.3700970411300659,0.3345443308353424,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585713148117064,0.4626793265342712,0.4388073682785034,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.837258517742157,0.3133103251457214,0.220280259847641,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.855103075504303,0.3347059786319732,0.3186027407646179,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549774408340454,0.1480113863945007,0.6769559979438782,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.28814697265625,284.9033203125,1.0,0.4602180123329162,1.0,1.0,0.7690539360046387,1.0,-2.387892007827759,1.118934154510498,1.2689579725265503,0.5713250637054443,0.9167230725288392,0.9167230725288392,0.0,105.6020050048828,118.0,64672.80859375,0.0,1202.88232421875,1.0,279.1557312011719,283.2104797363281,300.579833984375,304.8033447265625,293.1499938964844,293.1499938964844,278.8500061035156,37711.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950782179832458,1.0,0.0,0.0,3.808882236480713,3.808908224105835,9.680290986580076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.9638671875,0.0,1730.585205078125,1895.4371337890625,0.0,2426.5146484375,0.9419969916343688,1.0,0.0,3.0,1.0,0.0
17673720,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.884373128414154,0.3700970411300659,0.3345443308353424,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585713148117064,0.4626793265342712,0.4388073682785034,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.837258517742157,0.3133103251457214,0.220280259847641,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.855103075504303,0.3347059786319732,0.3186027407646179,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549774408340454,0.1480113863945007,0.6769559979438782,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.28814697265625,284.9033203125,1.0,0.4602180123329162,1.0,1.0,0.7690539360046387,1.0,-2.387892007827759,1.118934154510498,1.2689579725265503,0.5713250637054443,0.9167230725288392,0.9167230725288392,0.0,105.6020050048828,118.0,64672.80859375,0.0,1202.88232421875,1.0,279.1557312011719,283.2104797363281,300.579833984375,304.8033447265625,293.1499938964844,293.1499938964844,278.8500061035156,37711.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950782179832458,1.0,0.0,0.0,3.808882236480713,3.808908224105835,9.680290986580076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.9638671875,0.0,1730.585205078125,1895.4371337890625,0.0,2426.5146484375,0.9419969916343688,1.0,0.0,3.0,1.0,0.0
17673780,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.875784158706665,0.3697325885295868,0.3342576324939728,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501932859420776,0.4642280340194702,0.4403345882892608,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.83179771900177,0.3153932392597198,0.2217976152896881,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484368324279785,0.3358081877231598,0.3197611570358276,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496578454971313,0.14835986495018,0.6792855262756348,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642232358455658,1.0,1.0,0.7707968950271606,1.0,-2.395395040512085,1.1221736669540403,1.2732213735580444,0.5726890563964844,0.8510940074920654,0.8510940074920654,0.0,109.75676727294922,121.0,65040.97265625,0.0,1228.5142822265625,1.0,278.8573913574219,283.1962890625,300.60089111328125,304.85552978515625,293.1499938964844,293.1499938964844,279.1499938964844,40567.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982067465782166,1.0,0.0,0.0,3.581472396850586,3.5814967155456543,8.558872082176094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.8125,0.0,1491.78662109375,1895.4371337890625,0.0,2455.041259765625,0.8949112296104431,1.0,0.0,3.0,1.0,0.0
17673840,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.875784158706665,0.3697325885295868,0.3342576324939728,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501932859420776,0.4642280340194702,0.4403345882892608,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.83179771900177,0.3153932392597198,0.2217976152896881,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484368324279785,0.3358081877231598,0.3197611570358276,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496578454971313,0.14835986495018,0.6792855262756348,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642232358455658,1.0,1.0,0.7707968950271606,1.0,-2.395395040512085,1.1221736669540403,1.2732213735580444,0.5726890563964844,0.8510940074920654,0.8510940074920654,0.0,109.75676727294922,121.0,65040.97265625,0.0,1228.5142822265625,1.0,278.8573913574219,283.1962890625,300.60089111328125,304.85552978515625,293.1499938964844,293.1499938964844,279.1499938964844,40567.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982067465782166,1.0,0.0,0.0,3.581472396850586,3.5814967155456543,8.558872082176094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.8125,0.0,1491.78662109375,1895.4371337890625,0.0,2455.041259765625,0.8949112296104431,1.0,0.0,3.0,1.0,0.0
17673900,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8729124069213867,0.3702214062213897,0.3344898521900177,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9473945498466492,0.4655736088752746,0.4414165914058685,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8302024006843567,0.3168894052505493,0.2227402031421661,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8462769985198975,0.3367719948291778,0.3205463886260986,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478877663612366,0.1487146466970443,0.680748701095581,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,300.5313720703125,297.28173828125,285.0357666015625,1.0,0.466156542301178,1.0,1.0,0.7716683745384216,1.0,-2.4008028507232666,1.124626398086548,1.2761763334274292,0.5737794637680054,0.9429723620414734,0.9429723620414734,0.0,111.44692993164062,121.0,64597.38671875,0.0,1241.7496337890625,1.0,279.1007080078125,283.3371276855469,300.5755920410156,304.6739807128906,293.1499938964844,293.1499938964844,279.1499938964844,34466.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914811372756958,1.0,0.0,0.0,3.638484954833984,3.638508558273315,8.833533229335444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.3486328125,0.0,1508.96044921875,1895.4371337890625,0.0,2393.808837890625,0.9038841128349304,1.0,0.0,3.0,1.0,0.0
17673960,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8711115121841431,0.3708342909812927,0.3350812792778015,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9457411766052246,0.4670683741569519,0.4428444802761078,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294872045516968,0.318504124879837,0.223884716629982,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8450318574905396,0.3378733098506927,0.3216000199317932,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6468587517738342,0.1491584330797195,0.6828352212905884,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,300.5426025390625,297.2856750488281,285.021240234375,1.0,0.4681519567966461,1.0,1.0,0.77254319190979,1.0,-2.408374309539795,1.1281459331512451,1.2802284955978394,0.5754801034927368,0.9661092162132264,0.9661092162132264,0.0,112.858642578125,124.0,64994.1953125,0.0,1256.453857421875,1.0,279.14276123046875,283.31689453125,300.61358642578125,304.7812194824219,293.1499938964844,293.1499938964844,278.8500061035156,32951.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897993326187134,1.0,0.0,0.0,3.723520517349243,3.723544836044312,9.251257893083676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.6162109375,0.0,1593.24169921875,1895.4371337890625,0.0,2378.55224609375,0.919524312019348,1.0,0.0,3.0,1.0,0.0
17674020,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656927943229675,0.370728462934494,0.3354003131389618,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.94047611951828,0.4689426720142364,0.4449986517429352,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266044855117798,0.3208609223365783,0.2257691025733947,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411467671394348,0.3392546474933624,0.3232304453849792,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437676548957825,0.1496694684028625,0.6861879229545593,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719901382923126,1.0,1.0,0.7742928266525269,1.0,-2.4196014404296875,1.1332231760025024,1.2863781452178955,0.5779255032539368,0.8755607008934021,0.8755607008934021,0.0,116.21485900878906,127.0,65907.765625,0.0,1283.6141357421875,1.0,278.8575134277344,283.1966247558594,300.69256591796875,304.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38200.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964579463005066,1.0,0.0,0.0,3.6285319328308105,3.6285560131073,8.785271461420052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.7783203125,0.0,1525.7860107421875,1895.4371337890625,0.0,2439.0859375,0.9025683999061584,1.0,0.0,3.0,1.0,0.0
17674080,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656927943229675,0.370728462934494,0.3354003131389618,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.94047611951828,0.4689426720142364,0.4449986517429352,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266044855117798,0.3208609223365783,0.2257691025733947,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411467671394348,0.3392546474933624,0.3232304453849792,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437676548957825,0.1496694684028625,0.6861879229545593,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719901382923126,1.0,1.0,0.7742928266525269,1.0,-2.4196014404296875,1.1332231760025024,1.2863781452178955,0.5779255032539368,0.8755607008934021,0.8755607008934021,0.0,116.21485900878906,127.0,65907.765625,0.0,1283.6141357421875,1.0,278.8575134277344,283.1966247558594,300.69256591796875,304.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38200.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964579463005066,1.0,0.0,0.0,3.6285319328308105,3.6285560131073,8.785271461420052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.7783203125,0.0,1525.7860107421875,1895.4371337890625,0.0,2439.0859375,0.9025683999061584,1.0,0.0,3.0,1.0,0.0
17674140,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614767789840698,0.3716391623020172,0.3360409140586853,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.93640798330307,0.4716303944587707,0.4473783373832702,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246511816978455,0.3239061534404754,0.2278118580579757,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381905555725098,0.3412196934223175,0.3249925673007965,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.641357958316803,0.1504263281822204,0.6896287798881531,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757360816001892,1.0,1.0,0.7760425209999084,1.0,-2.431929111480713,1.138874888420105,1.2930541038513184,0.5805708765983582,0.9979121685028076,0.9979121685028076,0.0,119.24024963378906,130.0,65899.6015625,0.0,1310.9775390625,1.0,279.1432189941406,283.3138427734375,300.7054138183594,304.9328918457031,293.1499938964844,293.1499938964844,278.8500061035156,32400.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790027379989624,1.0,0.0,0.0,3.779427766799927,3.779452323913574,9.531152045383352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.056640625,0.0,1654.0975341796875,1895.4371337890625,0.0,2380.61962890625,0.9316660761833192,1.0,0.0,3.0,1.0,0.0
17674200,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614767789840698,0.3716391623020172,0.3360409140586853,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.93640798330307,0.4716303944587707,0.4473783373832702,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246511816978455,0.3239061534404754,0.2278118580579757,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381905555725098,0.3412196934223175,0.3249925673007965,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.641357958316803,0.1504263281822204,0.6896287798881531,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757360816001892,1.0,1.0,0.7760425209999084,1.0,-2.431929111480713,1.138874888420105,1.2930541038513184,0.5805708765983582,0.9979121685028076,0.9979121685028076,0.0,119.24024963378906,130.0,65899.6015625,0.0,1310.9775390625,1.0,279.1432189941406,283.3138427734375,300.7054138183594,304.9328918457031,293.1499938964844,293.1499938964844,278.8500061035156,32400.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790027379989624,1.0,0.0,0.0,3.779427766799927,3.779452323913574,9.531152045383352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.056640625,0.0,1654.0975341796875,1895.4371337890625,0.0,2380.61962890625,0.9316660761833192,1.0,0.0,3.0,1.0,0.0
17674260,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564764857292175,0.3713594377040863,0.3362299501895904,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314111471176147,0.4733108878135681,0.4493818283081054,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220277428627014,0.3261735737323761,0.229651466012001,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346260786056519,0.3424512147903442,0.3265092074871063,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385175585746765,0.1508485972881317,0.6926664710044861,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794012606143951,1.0,1.0,0.7779287099838257,1.0,-2.4422507286071777,1.1434694528579712,1.2987812757492063,0.5827707052230835,0.8912004232406616,0.8912004232406616,0.0,122.5770492553711,133.0,66895.2578125,0.0,1337.4228515625,1.0,278.8563842773437,283.1706848144531,300.7814636230469,305.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38151.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974205017089844,1.0,0.0,0.0,3.7029972076416016,3.7030222415924072,9.149557058663048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.4892578125,0.0,1609.2672119140625,1895.4371337890625,0.0,2447.864990234375,0.9188437461853028,1.0,0.0,3.0,1.0,0.0
17674320,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564764857292175,0.3713594377040863,0.3362299501895904,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314111471176147,0.4733108878135681,0.4493818283081054,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220277428627014,0.3261735737323761,0.229651466012001,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346260786056519,0.3424512147903442,0.3265092074871063,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385175585746765,0.1508485972881317,0.6926664710044861,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794012606143951,1.0,1.0,0.7779287099838257,1.0,-2.4422507286071777,1.1434694528579712,1.2987812757492063,0.5827707052230835,0.8912004232406616,0.8912004232406616,0.0,122.5770492553711,133.0,66895.2578125,0.0,1337.4228515625,1.0,278.8563842773437,283.1706848144531,300.7814636230469,305.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38151.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974205017089844,1.0,0.0,0.0,3.7029972076416016,3.7030222415924072,9.149557058663048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.4892578125,0.0,1609.2672119140625,1895.4371337890625,0.0,2447.864990234375,0.9188437461853028,1.0,0.0,3.0,1.0,0.0
17674380,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525800108909607,0.3722086250782013,0.3367614150047302,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275606274604796,0.4758917391300201,0.4516125619411468,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202584981918335,0.3292093873023987,0.2316575944423675,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318769931793213,0.3443204164505005,0.3281460404396057,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362454891204834,0.1515264809131622,0.6956884860992432,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829719066619873,1.0,1.0,0.7798149585723877,1.0,-2.4535701274871826,1.148589849472046,1.3049802780151367,0.5851291418075562,1.0,1.0,0.0,125.58722686767578,136.0,66756.4140625,0.0,1363.9552001953125,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.0769958496094,293.1499938964844,293.1499938964844,278.8500061035156,33090.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910072207450867,1.0,0.0,0.0,3.8324668407440186,3.8324921131134033,9.800542102311738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.2548828125,0.0,1722.94873046875,1895.4371337890625,0.0,2389.50732421875,0.9440669417381288,1.0,0.0,3.0,1.0,0.0
17674440,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525800108909607,0.3722086250782013,0.3367614150047302,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275606274604796,0.4758917391300201,0.4516125619411468,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202584981918335,0.3292093873023987,0.2316575944423675,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318769931793213,0.3443204164505005,0.3281460404396057,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362454891204834,0.1515264809131622,0.6956884860992432,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829719066619873,1.0,1.0,0.7798149585723877,1.0,-2.4535701274871826,1.148589849472046,1.3049802780151367,0.5851291418075562,1.0,1.0,0.0,125.58722686767578,136.0,66756.4140625,0.0,1363.9552001953125,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.0769958496094,293.1499938964844,293.1499938964844,278.8500061035156,33090.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910072207450867,1.0,0.0,0.0,3.8324668407440186,3.8324921131134033,9.800542102311738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.2548828125,0.0,1722.94873046875,1895.4371337890625,0.0,2389.50732421875,0.9440669417381288,1.0,0.0,3.0,1.0,0.0
17674500,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508456945419312,0.3722255527973175,0.3370989859104156,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9258830547332764,0.4768583178520202,0.4528125822544098,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8195541501045227,0.3304731249809265,0.2327161729335785,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8306993842124939,0.3450374901294708,0.3290475606918335,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6352869868278503,0.1517817378044128,0.6974475979804993,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,300.6219177246094,297.2825012207031,284.8842163085937,1.0,0.4847958087921142,1.0,1.0,0.7807580828666687,1.0,-2.4598891735076904,1.151462197303772,1.308427095413208,0.5865573287010193,0.9249296188354492,0.9249296188354492,0.0,127.06184387207033,136.0,67924.625,0.0,1377.9979248046875,1.0,278.8938903808594,283.134033203125,300.8593444824219,305.3393249511719,293.1499938964844,293.1499938964844,278.8500061035156,35665.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968393564224243,1.0,0.0,0.0,3.8391849994659424,3.839210748672485,9.834932370722529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.0244140625,0.0,1751.375,1895.4371337890625,0.0,2442.564208984375,0.9458536505699158,1.0,0.0,3.0,1.0,0.0
17674560,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8481769561767578,0.3719425499439239,0.3369700908660888,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9231209754943848,0.4775356352329254,0.4535860121250152,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180354237556458,0.3315183520317077,0.2335288673639297,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287368416786194,0.3455170392990112,0.3296301066875458,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337167620658875,0.1519044786691665,0.6985100507736206,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,300.6281433105469,297.27764892578125,284.9014587402344,1.0,0.4865076541900635,1.0,1.0,0.7817232012748718,1.0,-2.463618993759156,1.153048396110535,1.3105705976486206,0.587281346321106,0.905896782875061,0.905896782875061,0.0,128.84512329101562,124.0,67842.6484375,0.0,1390.149169921875,1.0,278.856201171875,283.1532287597656,300.8669128417969,305.300048828125,293.1499938964844,293.1499938964844,278.54998779296875,38001.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981873154640198,1.0,0.0,0.0,3.7701568603515625,3.7701826095581055,9.4844500608815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.861328125,0.0,1686.4739990234375,1895.4371337890625,0.0,2454.863525390625,0.9335989952087402,1.0,0.0,3.0,1.0,0.0
17674620,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514822721481323,0.3716431558132171,0.3364823460578918,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289648532867432,0.4790282249450683,0.4548003077507019,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230792880058289,0.3337690830230713,0.2349569648504257,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328624367713928,0.3465339541435241,0.3304362297058105,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365694403648376,0.1521299630403518,0.6990083456039429,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850161969661712,1.0,1.0,0.7836533784866333,1.0,-2.467776298522949,1.1545965671539309,1.3131797313690186,0.5878170132637024,0.8477411270141602,0.8477411270141602,0.0,126.58409118652344,112.0,68157.6484375,0.0,1385.8670654296875,1.0,278.5577697753906,283.1434020996094,300.8924255371094,305.3542785644531,293.1499938964844,293.1499938964844,278.8500061035156,40181.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006544709205627,1.0,0.0,0.0,3.55260968208313,3.55263352394104,8.421477559750201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.751953125,0.0,1457.94140625,1895.4371337890625,0.0,2477.410400390625,0.8881688117980957,1.0,0.0,3.0,1.0,0.0
17674680,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514822721481323,0.3716431558132171,0.3364823460578918,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289648532867432,0.4790282249450683,0.4548003077507019,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230792880058289,0.3337690830230713,0.2349569648504257,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328624367713928,0.3465339541435241,0.3304362297058105,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365694403648376,0.1521299630403518,0.6990083456039429,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850161969661712,1.0,1.0,0.7836533784866333,1.0,-2.467776298522949,1.1545965671539309,1.3131797313690186,0.5878170132637024,0.8477411270141602,0.8477411270141602,0.0,126.58409118652344,112.0,68157.6484375,0.0,1385.8670654296875,1.0,278.5577697753906,283.1434020996094,300.8924255371094,305.3542785644531,293.1499938964844,293.1499938964844,278.8500061035156,40181.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006544709205627,1.0,0.0,0.0,3.55260968208313,3.55263352394104,8.421477559750201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.751953125,0.0,1457.94140625,1895.4371337890625,0.0,2477.410400390625,0.8881688117980957,1.0,0.0,3.0,1.0,0.0
17674740,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638783097267151,0.3727564215660095,0.3369709849357605,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459390640258788,0.4817636907100677,0.4568462669849396,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362119793891907,0.3370707035064697,0.2368952631950378,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452250957489014,0.3485201895236969,0.3318215012550354,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457522511482239,0.1528556048870086,0.7003581523895264,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811032712459564,1.0,1.0,0.7855836153030396,1.0,-2.476430892944336,1.1583932638168335,1.318037509918213,0.5895047783851624,0.9506359100341796,0.9506359100341796,0.0,119.7269515991211,100.0,68050.0,0.0,1367.828125,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.2827453613281,293.1499938964844,293.1499938964844,278.54998779296875,33119.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926715016365051,1.0,0.0,0.0,3.6893186569213854,3.689342498779297,9.082086194212024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.748046875,0.0,1555.57275390625,1895.4371337890625,0.0,2404.62060546875,0.911745548248291,1.0,0.0,3.0,1.0,0.0
17674800,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638783097267151,0.3727564215660095,0.3369709849357605,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459390640258788,0.4817636907100677,0.4568462669849396,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362119793891907,0.3370707035064697,0.2368952631950378,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452250957489014,0.3485201895236969,0.3318215012550354,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457522511482239,0.1528556048870086,0.7003581523895264,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811032712459564,1.0,1.0,0.7855836153030396,1.0,-2.476430892944336,1.1583932638168335,1.318037509918213,0.5895047783851624,0.9506359100341796,0.9506359100341796,0.0,119.7269515991211,100.0,68050.0,0.0,1367.828125,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.2827453613281,293.1499938964844,293.1499938964844,278.54998779296875,33119.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926715016365051,1.0,0.0,0.0,3.6893186569213854,3.689342498779297,9.082086194212024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.748046875,0.0,1555.57275390625,1895.4371337890625,0.0,2404.62060546875,0.911745548248291,1.0,0.0,3.0,1.0,0.0
17674860,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809125423431396,0.3727438449859619,0.3368939161300659,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669082164764404,0.4835566878318786,0.458433449268341,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537805676460266,0.3396539092063904,0.2385734021663665,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.862288236618042,0.3498564660549164,0.3329221308231354,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587451100349426,0.1533548533916473,0.7013442516326904,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756489992141723,1.0,1.0,0.7874349355697632,1.0,-2.482774019241333,1.161044001579285,1.3217298984527588,0.5907167196273804,0.8670896887779236,0.8670896887779236,0.0,111.13167572021484,88.0,68800.7421875,0.0,1339.410400390625,1.0,278.5574951171875,283.1494140625,300.9851989746094,305.48406982421875,293.1499938964844,293.1499938964844,278.8500061035156,38294.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798496663570404,1.0,0.0,0.0,3.5804920196533203,3.580515623092652,8.554185910725209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.357421875,0.0,1474.042236328125,1895.4371337890625,0.0,2457.6884765625,0.8921483159065247,1.0,0.0,3.0,1.0,0.0
17674920,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809125423431396,0.3727438449859619,0.3368939161300659,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669082164764404,0.4835566878318786,0.458433449268341,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537805676460266,0.3396539092063904,0.2385734021663665,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.862288236618042,0.3498564660549164,0.3329221308231354,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587451100349426,0.1533548533916473,0.7013442516326904,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756489992141723,1.0,1.0,0.7874349355697632,1.0,-2.482774019241333,1.161044001579285,1.3217298984527588,0.5907167196273804,0.8670896887779236,0.8670896887779236,0.0,111.13167572021484,88.0,68800.7421875,0.0,1339.410400390625,1.0,278.5574951171875,283.1494140625,300.9851989746094,305.48406982421875,293.1499938964844,293.1499938964844,278.8500061035156,38294.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798496663570404,1.0,0.0,0.0,3.5804920196533203,3.580515623092652,8.554185910725209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.357421875,0.0,1474.042236328125,1895.4371337890625,0.0,2457.6884765625,0.8921483159065247,1.0,0.0,3.0,1.0,0.0
17674980,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053809642791748,0.3737543523311615,0.3371554017066955,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911401271820068,0.486191064119339,0.4602608978748321,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788196444511414,0.3429928123950958,0.2404408156871795,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866979479789734,0.351811408996582,0.3341663181781769,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775480508804321,0.1541626155376434,0.7025353312492371,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692519605159759,1.0,1.0,0.7892863154411316,1.0,-2.490447759628296,1.1643844842910769,1.3260632753372192,0.5921879410743713,0.973599374294281,0.973599374294281,0.0,100.96131896972656,76.0,68747.8359375,0.0,1305.8021240234375,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.4192810058594,293.1499938964844,293.1499938964844,278.54998779296875,32595.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922344207763672,1.0,0.0,0.0,3.730000734329224,3.730024814605713,9.283486406275188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.7158203125,0.0,1597.9752197265625,1895.4371337890625,0.0,2400.6494140625,0.9205676913261414,1.0,0.0,3.0,1.0,0.0
17675040,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053809642791748,0.3737543523311615,0.3371554017066955,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911401271820068,0.486191064119339,0.4602608978748321,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788196444511414,0.3429928123950958,0.2404408156871795,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866979479789734,0.351811408996582,0.3341663181781769,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775480508804321,0.1541626155376434,0.7025353312492371,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692519605159759,1.0,1.0,0.7892863154411316,1.0,-2.490447759628296,1.1643844842910769,1.3260632753372192,0.5921879410743713,0.973599374294281,0.973599374294281,0.0,100.96131896972656,76.0,68747.8359375,0.0,1305.8021240234375,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.4192810058594,293.1499938964844,293.1499938964844,278.54998779296875,32595.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922344207763672,1.0,0.0,0.0,3.730000734329224,3.730024814605713,9.283486406275188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.7158203125,0.0,1597.9752197265625,1895.4371337890625,0.0,2400.6494140625,0.9205676913261414,1.0,0.0,3.0,1.0,0.0
17675100,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9191717505455016,0.3737773001194,0.3372857272624969,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4871804118156433,0.4582855403423309,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921635150909424,0.3443439900875091,0.2413983345031738,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8996022939682007,0.3525071442127228,0.3348294794559479,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875877380371094,0.1544598340988159,0.7034078240394592,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,300.70703125,297.2807312011719,284.86737060546875,1.0,0.465668261051178,1.0,1.0,0.7902119755744934,1.0,-2.489887237548828,1.1637693643569946,1.326117992401123,0.5922178626060486,0.8770894408226013,0.8770894408226013,0.0,96.27442932128906,76.0,69638.2890625,0.0,1285.9158935546875,1.0,278.59576416015625,283.0863342285156,301.0637512207031,305.6731872558594,293.1499938964844,293.1499938964844,278.54998779296875,36687.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978119850158691,1.0,0.0,0.0,3.713645219802856,3.713670015335083,9.202252044815395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.2373046875,0.0,1610.3677978515625,1895.4371337890625,0.0,2451.437255859375,0.9177725911140442,1.0,0.0,3.0,1.0,0.0
17675160,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9292513728141784,0.3735590577125549,0.3370057046413421,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.488918125629425,0.4452890753746032,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9020125269889832,0.3455107510089874,0.2421399652957916,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9091580510139464,0.3529877066612243,0.335208922624588,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6948188543319702,0.154626727104187,0.70374596118927,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,300.71435546875,297.2811279296875,284.89404296875,1.0,0.4613011479377746,1.0,1.0,0.7911481261253357,1.0,-2.4770634174346924,1.1572113037109375,1.319851994514465,0.5884278416633606,0.8627628684043884,0.8627628684043884,0.0,92.70318603515624,64.0,69077.546875,0.0,1254.526123046875,1.0,278.5573425292969,283.1214294433594,301.065185546875,305.6015930175781,293.1499938964844,293.1499938964844,278.8500061035156,39056.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984189391136169,1.0,0.0,0.0,3.615302085876465,3.615326404571533,8.721325457372586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.4423828125,0.0,1517.5618896484375,1895.4371337890625,0.0,2456.978759765625,0.9000061750411987,1.0,0.0,3.0,1.0,0.0
17675220,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546396732330322,0.3742890954017639,0.3371507525444031,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.49681156873703,0.4148503243923187,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289698004722596,0.3486999571323395,0.2440081685781479,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.93546861410141,0.3546757698059082,0.3363496363162994,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127462029457092,0.1553110778331756,0.7050612568855286,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.7463073730469,297.3155212402344,284.9739990234375,1.0,0.4511412978172302,1.0,1.0,0.7930204272270203,1.0,-2.445866107940674,1.141297459602356,1.3045687675476074,0.5796436071395874,0.9364110231399536,0.9364110231399536,0.0,84.71228790283203,82.0,67953.546875,0.0,1184.026611328125,1.0,278.8428955078125,283.220458984375,301.0647277832031,305.4588623046875,293.1499938964844,293.1499938964844,278.54998779296875,34082.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901629209518433,1.0,0.0,0.0,3.7127702236175537,3.712794542312622,9.197915460390504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.6728515625,0.0,1589.537841796875,1895.4371337890625,0.0,2381.8486328125,0.917472779750824,1.0,0.0,3.0,1.0,0.0
17675280,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546396732330322,0.3742890954017639,0.3371507525444031,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.49681156873703,0.4148503243923187,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289698004722596,0.3486999571323395,0.2440081685781479,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.93546861410141,0.3546757698059082,0.3363496363162994,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127462029457092,0.1553110778331756,0.7050612568855286,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.7463073730469,297.3155212402344,284.9739990234375,1.0,0.4511412978172302,1.0,1.0,0.7930204272270203,1.0,-2.445866107940674,1.141297459602356,1.3045687675476074,0.5796436071395874,0.9364110231399536,0.9364110231399536,0.0,84.71228790283203,82.0,67953.546875,0.0,1184.026611328125,1.0,278.8428955078125,283.220458984375,301.0647277832031,305.4588623046875,293.1499938964844,293.1499938964844,278.54998779296875,34082.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901629209518433,1.0,0.0,0.0,3.7127702236175537,3.712794542312622,9.197915460390504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.6728515625,0.0,1589.537841796875,1895.4371337890625,0.0,2381.8486328125,0.917472779750824,1.0,0.0,3.0,1.0,0.0
17675340,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598701000213624,0.3741820752620697,0.3371641337871551,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054501891136169,0.4085278809070587,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373151659965516,0.3513541519641876,0.2458937913179397,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422547817230223,0.3558518886566162,0.3375242054462433,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.717147707939148,0.1558805704116821,0.7075201272964478,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508218765258789,1.0,1.0,0.7948926687240601,1.0,-2.44487738609314,1.140444278717041,1.3044331073760986,0.5785098671913147,0.8557466268539429,0.8557466268539429,0.0,83.26868438720703,100.0,68212.1171875,0.0,1176.8780517578125,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867919921875,293.1499938964844,293.1499938964844,278.8500061035156,39092.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793229877948761,1.0,0.0,0.0,3.545388698577881,3.545412063598633,8.387277148358407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.0791015625,0.0,1442.340087890625,1895.4371337890625,0.0,2409.696044921875,0.8854444622993469,1.0,0.0,3.0,1.0,0.0
17675400,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598701000213624,0.3741820752620697,0.3371641337871551,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054501891136169,0.4085278809070587,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373151659965516,0.3513541519641876,0.2458937913179397,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422547817230223,0.3558518886566162,0.3375242054462433,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.717147707939148,0.1558805704116821,0.7075201272964478,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508218765258789,1.0,1.0,0.7948926687240601,1.0,-2.44487738609314,1.140444278717041,1.3044331073760986,0.5785098671913147,0.8557466268539429,0.8557466268539429,0.0,83.26868438720703,100.0,68212.1171875,0.0,1176.8780517578125,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867919921875,293.1499938964844,293.1499938964844,278.8500061035156,39092.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793229877948761,1.0,0.0,0.0,3.545388698577881,3.545412063598633,8.387277148358407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.0791015625,0.0,1442.340087890625,1895.4371337890625,0.0,2409.696044921875,0.8854444622993469,1.0,0.0,3.0,1.0,0.0
17675460,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503690600395204,0.3752815127372741,0.3380001187324524,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115205645561218,0.4210480749607086,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299271106719972,0.3549443483352661,0.2483092844486236,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332375526428224,0.3578052222728729,0.339277058839798,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114951014518738,0.1568386703729629,0.7118571996688843,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768310546875,285.0331115722656,1.0,0.4573883712291717,1.0,1.0,0.7959898710250854,1.0,-2.471120834350586,1.153212308883667,1.317908525466919,0.5849839448928833,0.975266933441162,0.975266933441162,0.0,86.86603546142578,118.0,68599.09375,0.0,1222.8232421875,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.5413513183594,293.1499938964844,293.1499938964844,278.54998779296875,32285.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865496873855591,1.0,0.0,0.0,3.708637952804565,3.708661794662476,9.177452398034802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.1708984375,0.0,1571.1531982421875,1895.4371337890625,0.0,2349.140380859375,0.9156256318092346,1.0,0.0,3.0,1.0,0.0
