time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503690600395204,0.3752815127372741,0.3380001187324524,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115205645561218,0.4210480749607086,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299271106719972,0.3549443483352661,0.2483092844486236,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332375526428224,0.3578052222728729,0.339277058839798,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114951014518738,0.1568386703729629,0.7118571996688843,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768310546875,285.0331115722656,1.0,0.4573883712291717,1.0,1.0,0.7959898710250854,1.0,-2.471120834350586,1.153212308883667,1.317908525466919,0.5849839448928833,0.975266933441162,0.975266933441162,0.0,86.86603546142578,118.0,68599.09375,0.0,1222.8232421875,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.5413513183594,293.1499938964844,293.1499938964844,278.54998779296875,32285.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865496873855591,1.0,0.0,0.0,3.708637952804565,3.708661794662476,9.177452398034802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.1708984375,0.0,1571.1531982421875,1895.4371337890625,0.0,2349.140380859375,0.9156256318092346,1.0,0.0,3.0,1.0,0.0
17675580,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284906387329102,0.3752047419548034,0.3384625613689422,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126421451568604,0.4481549859046936,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111216068267822,0.3578141629695892,0.2506349384784698,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126776456832886,0.3590197563171386,0.3408900797367096,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975989937782288,0.1574261784553527,0.7162774801254272,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689918160438537,1.0,1.0,0.7970870733261108,1.0,-2.514275312423706,1.174328327178955,1.3399468660354614,0.5960730314254761,0.9036489129066468,0.9036489129066468,0.0,94.54815673828124,121.0,70415.7734375,0.0,1307.9080810546875,1.0,278.5570068359375,283.1412048339844,301.21124267578125,305.80242919921875,293.1499938964844,293.1499938964844,278.8500061035156,36682.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950655221939087,1.0,0.0,0.0,3.669646739959717,3.669671058654785,8.985491604107665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.728515625,0.0,1560.27197265625,1895.4371337890625,0.0,2426.39892578125,0.9107652902603148,1.0,0.0,3.0,1.0,0.0
17675640,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284906387329102,0.3752047419548034,0.3384625613689422,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126421451568604,0.4481549859046936,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111216068267822,0.3578141629695892,0.2506349384784698,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126776456832886,0.3590197563171386,0.3408900797367096,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975989937782288,0.1574261784553527,0.7162774801254272,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689918160438537,1.0,1.0,0.7970870733261108,1.0,-2.514275312423706,1.174328327178955,1.3399468660354614,0.5960730314254761,0.9036489129066468,0.9036489129066468,0.0,94.54815673828124,121.0,70415.7734375,0.0,1307.9080810546875,1.0,278.5570068359375,283.1412048339844,301.21124267578125,305.80242919921875,293.1499938964844,293.1499938964844,278.8500061035156,36682.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950655221939087,1.0,0.0,0.0,3.669646739959717,3.669671058654785,8.985491604107665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.728515625,0.0,1560.27197265625,1895.4371337890625,0.0,2426.39892578125,0.9107652902603148,1.0,0.0,3.0,1.0,0.0
17675700,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9189736247062684,0.3755765557289123,0.3386541604995727,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5121029019355774,0.4604572057723999,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9037501215934752,0.3595617413520813,0.2517895698547363,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9044103026390076,0.3598397076129913,0.3416159152984619,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.691508948802948,0.157747283577919,0.7180238366127014,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8250732421875,297.3460388183594,285.0776672363281,1.0,0.4739134311676025,1.0,1.0,0.7976356744766235,1.0,-2.533653259277344,1.183763027191162,1.3498902320861816,0.6011809706687927,1.0,1.0,0.0,98.17339324951172,121.0,70335.359375,0.0,1347.75537109375,1.0,278.80322265625,283.2793884277344,301.1869812011719,305.6534423828125,293.1499938964844,293.1499938964844,278.8500061035156,32603.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915576100349426,1.0,0.0,0.0,3.749406337738037,3.749430894851685,9.380334518027666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.1123046875,0.0,1620.4947509765625,1895.4371337890625,0.0,2394.502685546875,0.9266584515571594,1.0,0.0,3.0,1.0,0.0
17675760,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.911928117275238,0.3761449754238128,0.339219182729721,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9990000128746032,0.5114781856536865,0.4706450700759887,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8986503481864929,0.3614712655544281,0.2531619966030121,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8985015749931335,0.3608219623565674,0.3425958156585693,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.6868573427200317,0.1581299901008606,0.7201411128044128,285.0863037109375,284.95001220703125,304.78424072265625,298.2134094238281,300.8275451660156,297.3345642089844,285.0870056152344,1.0,0.4785093665122986,1.0,1.0,0.7989916205406189,1.0,-2.5519442558288574,1.1924936771392822,1.3594505786895752,0.6057384014129639,1.0,1.0,0.0,101.31151580810548,124.0,70892.90625,0.0,1384.656494140625,1.0,278.8433837890625,283.2814636230469,301.21441650390625,305.7702331542969,293.1499938964844,293.1499938964844,278.54998779296875,32833.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922295331954956,1.0,0.0,0.0,3.8174192905426025,3.817444324493408,9.72373300101026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.833984375,0.0,1702.7529296875,1895.4371337890625,0.0,2400.604736328125,0.9405368566513062,1.0,0.0,3.0,1.0,0.0
17675820,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963643908500671,0.3758573830127716,0.3395968377590179,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942131042480468,0.5088477730751038,0.4829962849617004,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862136006355286,0.3642501533031463,0.2555056512355804,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846046328544617,0.3618433773517608,0.3441004157066345,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758551597595215,0.1584001183509826,0.7233086228370667,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863307178020477,1.0,1.0,0.8017035722732544,1.0,-2.5753307342529297,1.203334927558899,1.3719959259033203,0.6116262674331665,0.9412808418273926,0.9412808418273926,0.0,108.30949401855467,127.0,72628.0625,0.0,1445.8455810546875,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.0256042480469,293.1499938964844,293.1499938964844,278.25,36148.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017995357513428,1.0,0.0,0.0,3.828794002532959,3.828819751739502,9.781765584193636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.908203125,0.0,1742.4940185546875,1895.4371337890625,0.0,2487.8896484375,0.9452941417694092,1.0,0.0,3.0,1.0,0.0
17675880,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963643908500671,0.3758573830127716,0.3395968377590179,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942131042480468,0.5088477730751038,0.4829962849617004,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862136006355286,0.3642501533031463,0.2555056512355804,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846046328544617,0.3618433773517608,0.3441004157066345,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758551597595215,0.1584001183509826,0.7233086228370667,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863307178020477,1.0,1.0,0.8017035722732544,1.0,-2.5753307342529297,1.203334927558899,1.3719959259033203,0.6116262674331665,0.9412808418273926,0.9412808418273926,0.0,108.30949401855467,127.0,72628.0625,0.0,1445.8455810546875,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.0256042480469,293.1499938964844,293.1499938964844,278.25,36148.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017995357513428,1.0,0.0,0.0,3.828794002532959,3.828819751739502,9.781765584193636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.908203125,0.0,1742.4940185546875,1895.4371337890625,0.0,2487.8896484375,0.9452941417694092,1.0,0.0,3.0,1.0,0.0
17675940,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797509670257568,0.3751015365123749,0.3391285538673401,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788967967033386,0.5077173709869385,0.4816248118877411,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.872437596321106,0.3666378259658813,0.2573443949222564,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694264888763428,0.3623418807983398,0.3448587656021118,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636806726455688,0.1582861840724945,0.7242995500564575,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.89556884765625,1.0,0.4917439222335815,1.0,1.0,0.8044154644012451,1.0,-2.577796936035156,1.2039263248443604,1.3738704919815063,0.6115855574607849,0.8631578087806702,0.8631578087806702,0.0,115.74273681640624,130.0,72899.4453125,0.0,1481.5489501953125,1.0,278.25714111328125,283.052490234375,301.2677001953125,306.0596618652344,293.1499938964844,293.1499938964844,278.54998779296875,39950.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059777021408081,1.0,0.0,0.0,3.632333517074585,3.632358074188232,8.803689865999331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.546875,0.0,1543.01513671875,1895.4371337890625,0.0,2526.2021484375,0.905373215675354,1.0,0.0,3.0,1.0,0.0
17676000,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797509670257568,0.3751015365123749,0.3391285538673401,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788967967033386,0.5077173709869385,0.4816248118877411,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.872437596321106,0.3666378259658813,0.2573443949222564,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694264888763428,0.3623418807983398,0.3448587656021118,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636806726455688,0.1582861840724945,0.7242995500564575,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.89556884765625,1.0,0.4917439222335815,1.0,1.0,0.8044154644012451,1.0,-2.577796936035156,1.2039263248443604,1.3738704919815063,0.6115855574607849,0.8631578087806702,0.8631578087806702,0.0,115.74273681640624,130.0,72899.4453125,0.0,1481.5489501953125,1.0,278.25714111328125,283.052490234375,301.2677001953125,306.0596618652344,293.1499938964844,293.1499938964844,278.54998779296875,39950.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059777021408081,1.0,0.0,0.0,3.632333517074585,3.632358074188232,8.803689865999331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.546875,0.0,1543.01513671875,1895.4371337890625,0.0,2526.2021484375,0.905373215675354,1.0,0.0,3.0,1.0,0.0
17676060,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712363243103027,0.3758654594421386,0.3397085666656494,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703105092048644,0.50921630859375,0.4827210605144501,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.866311252117157,0.3702092170715332,0.2597841620445251,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618086576461792,0.3638733327388763,0.3462516069412231,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573931574821472,0.1586656421422958,0.7262589931488037,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962354600429535,1.0,1.0,0.8068419694900513,1.0,-2.5867629051208496,1.2078102827072144,1.3789525032043457,0.6133360862731934,0.96697735786438,0.96697735786438,0.0,120.6085205078125,133.0,72671.9765625,0.0,1514.98388671875,1.0,278.5431213378906,283.169921875,301.25909423828125,305.9502258300781,293.1499938964844,293.1499938964844,278.25,33396.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995458245277405,1.0,0.0,0.0,3.7557294368743896,3.755753993988037,9.41199914450408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.83984375,0.0,1633.9620361328125,1895.4371337890625,0.0,2467.273193359375,0.926929533481598,1.0,0.0,3.0,1.0,0.0
17676120,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712363243103027,0.3758654594421386,0.3397085666656494,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703105092048644,0.50921630859375,0.4827210605144501,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.866311252117157,0.3702092170715332,0.2597841620445251,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618086576461792,0.3638733327388763,0.3462516069412231,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573931574821472,0.1586656421422958,0.7262589931488037,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962354600429535,1.0,1.0,0.8068419694900513,1.0,-2.5867629051208496,1.2078102827072144,1.3789525032043457,0.6133360862731934,0.96697735786438,0.96697735786438,0.0,120.6085205078125,133.0,72671.9765625,0.0,1514.98388671875,1.0,278.5431213378906,283.169921875,301.25909423828125,305.9502258300781,293.1499938964844,293.1499938964844,278.25,33396.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995458245277405,1.0,0.0,0.0,3.7557294368743896,3.755753993988037,9.41199914450408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.83984375,0.0,1633.9620361328125,1895.4371337890625,0.0,2467.273193359375,0.926929533481598,1.0,0.0,3.0,1.0,0.0
17676180,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638793230056763,0.3755169212818146,0.3398171365261078,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628568291664124,0.5101650953292847,0.4839668571949005,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613730669021606,0.3730028867721557,0.2619939744472503,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555176854133606,0.364738404750824,0.3474256098270416,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522659063339233,0.1587995588779449,0.7280521988868713,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001779198646545,1.0,1.0,0.8092685341835022,1.0,-2.594616174697876,1.2111201286315918,1.3834960460662842,0.614952564239502,0.8797909617424011,0.8797909617424011,0.0,124.95389556884766,136.0,73386.015625,0.0,1544.8131103515625,1.0,278.25701904296875,283.0615234375,301.3014831542969,306.11871337890625,293.1499938964844,293.1499938964844,278.54998779296875,38309.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054893612861633,1.0,0.0,0.0,3.64996075630188,3.649985074996948,8.889342666407174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.2734375,0.0,1550.4039306640625,1895.4371337890625,0.0,2521.718505859375,0.9075029492378236,1.0,0.0,3.0,1.0,0.0
17676240,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638793230056763,0.3755169212818146,0.3398171365261078,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628568291664124,0.5101650953292847,0.4839668571949005,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613730669021606,0.3730028867721557,0.2619939744472503,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555176854133606,0.364738404750824,0.3474256098270416,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522659063339233,0.1587995588779449,0.7280521988868713,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001779198646545,1.0,1.0,0.8092685341835022,1.0,-2.594616174697876,1.2111201286315918,1.3834960460662842,0.614952564239502,0.8797909617424011,0.8797909617424011,0.0,124.95389556884766,136.0,73386.015625,0.0,1544.8131103515625,1.0,278.25701904296875,283.0615234375,301.3014831542969,306.11871337890625,293.1499938964844,293.1499938964844,278.54998779296875,38309.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054893612861633,1.0,0.0,0.0,3.64996075630188,3.649985074996948,8.889342666407174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.2734375,0.0,1550.4039306640625,1895.4371337890625,0.0,2521.718505859375,0.9075029492378236,1.0,0.0,3.0,1.0,0.0
17676300,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8608111143112183,0.3757900893688202,0.3398789167404175,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9596830010414124,0.5110747814178467,0.4846424162387848,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8594766855239868,0.3747511506080627,0.2631087005138397,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8529205918312073,0.3654292225837707,0.3479759097099304,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501215100288391,0.1589784622192382,0.728811502456665,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,300.8580627441406,297.2734680175781,285.0413818359375,1.0,0.5019755363464355,1.0,1.0,0.8104817867279053,1.0,-2.5984108448028564,1.212727665901184,1.3856831789016724,0.615666389465332,0.970448911190033,0.970448911190033,0.0,126.8797378540039,136.0,72871.4296875,0.0,1558.5220947265625,1.0,278.5023498535156,283.19482421875,301.26934814453125,305.9253845214844,293.1499938964844,293.1499938964844,278.54998779296875,33736.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007949590682983,1.0,0.0,0.0,3.707506656646729,3.707530975341797,9.171855026579578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.62109375,0.0,1580.893310546875,1895.4371337890625,0.0,2478.6953125,0.9183778762817384,1.0,0.0,3.0,1.0,0.0
17676360,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588202595710754,0.3761926889419555,0.3402901589870453,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9576241970062256,0.5121464133262634,0.485680341720581,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8585734963417053,0.3766185343265533,0.2644387185573578,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.851283073425293,0.3662452399730682,0.3487783372402191,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.648741602897644,0.1592395007610321,0.730139434337616,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,300.8666076660156,297.2769775390625,285.0191345214844,1.0,0.5038022398948669,1.0,1.0,0.8115841746330261,1.0,-2.6043083667755127,1.2153924703598022,1.388916015625,0.6169936060905457,0.9876508712768556,0.9876508712768556,0.0,128.4618377685547,139.0,73217.9296875,0.0,1573.6373291015625,1.0,278.54302978515625,283.16949462890625,301.2895202636719,306.0179748535156,293.1499938964844,293.1499938964844,278.25,32903.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003670573234558,1.0,0.0,0.0,3.78488039970398,3.784905195236206,9.558672218190625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.1826171875,0.0,1664.44970703125,1895.4371337890625,0.0,2474.781494140625,0.9333261847496032,1.0,0.0,3.0,1.0,0.0
17676420,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533307909965515,0.3757199645042419,0.3402784466743469,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518364667892456,0.5131317377090454,0.4870195388793945,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553956747055054,0.3794006407260895,0.2666341960430145,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467685580253601,0.3670000433921814,0.3498446345329284,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450815200805664,0.1593665182590484,0.731853723526001,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072023272514343,1.0,1.0,0.8137889504432678,1.0,-2.611889123916626,1.2186232805252075,1.3932658433914185,0.618643581867218,0.888837993144989,0.888837993144989,0.0,132.10653686523438,142.0,73984.046875,0.0,1600.325927734375,1.0,278.2566833496094,283.0433349609375,301.32421875,306.1844177246094,293.1499938964844,293.1499938964844,278.54998779296875,38216.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068857789039612,1.0,0.0,0.0,3.692571401596069,3.692596197128296,9.098108080252132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.3876953125,0.0,1597.823486328125,1895.4371337890625,0.0,2534.54443359375,0.9168583750724792,1.0,0.0,3.0,1.0,0.0
17676480,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533307909965515,0.3757199645042419,0.3402784466743469,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518364667892456,0.5131317377090454,0.4870195388793945,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553956747055054,0.3794006407260895,0.2666341960430145,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467685580253601,0.3670000433921814,0.3498446345329284,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450815200805664,0.1593665182590484,0.731853723526001,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072023272514343,1.0,1.0,0.8137889504432678,1.0,-2.611889123916626,1.2186232805252075,1.3932658433914185,0.618643581867218,0.888837993144989,0.888837993144989,0.0,132.10653686523438,142.0,73984.046875,0.0,1600.325927734375,1.0,278.2566833496094,283.0433349609375,301.32421875,306.1844177246094,293.1499938964844,293.1499938964844,278.54998779296875,38216.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068857789039612,1.0,0.0,0.0,3.692571401596069,3.692596197128296,9.098108080252132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.3876953125,0.0,1597.823486328125,1895.4371337890625,0.0,2534.54443359375,0.9168583750724792,1.0,0.0,3.0,1.0,0.0
17676540,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493335247039795,0.3763448894023895,0.3406591117382049,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475421905517578,0.5150807499885559,0.4886769950389862,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535839319229126,0.3830656409263611,0.269081175327301,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435081243515015,0.3684257268905639,0.3510843813419342,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423611044883728,0.1597898155450821,0.7337676882743835,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104641914367676,1.0,1.0,0.8159936666488647,1.0,-2.6210615634918213,1.2226730585098269,1.3983885049819946,0.6206111311912537,0.9996231198310852,0.9996231198310852,0.0,135.215576171875,130.0,73749.7578125,0.0,1627.0103759765625,1.0,278.5436096191406,283.158203125,301.3049621582031,306.0713195800781,293.1499938964844,293.1499938964844,278.25,33003.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019161224365234,1.0,0.0,0.0,3.822197675704956,3.822222948074341,9.748090405992116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.8740234375,0.0,1709.8392333984375,1895.4371337890625,0.0,2488.956787109375,0.9417086243629456,1.0,0.0,3.0,1.0,0.0
17676600,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493335247039795,0.3763448894023895,0.3406591117382049,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475421905517578,0.5150807499885559,0.4886769950389862,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535839319229126,0.3830656409263611,0.269081175327301,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435081243515015,0.3684257268905639,0.3510843813419342,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423611044883728,0.1597898155450821,0.7337676882743835,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104641914367676,1.0,1.0,0.8159936666488647,1.0,-2.6210615634918213,1.2226730585098269,1.3983885049819946,0.6206111311912537,0.9996231198310852,0.9996231198310852,0.0,135.215576171875,130.0,73749.7578125,0.0,1627.0103759765625,1.0,278.5436096191406,283.158203125,301.3049621582031,306.0713195800781,293.1499938964844,293.1499938964844,278.25,33003.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019161224365234,1.0,0.0,0.0,3.822197675704956,3.822222948074341,9.748090405992116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.8740234375,0.0,1709.8392333984375,1895.4371337890625,0.0,2488.956787109375,0.9417086243629456,1.0,0.0,3.0,1.0,0.0
17676660,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533130288124084,0.375852882862091,0.3404029309749603,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536142945289612,0.516002893447876,0.4897347390651703,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599883317947388,0.3859055936336517,0.2711419761180877,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482076525688171,0.3691223859786987,0.3518558442592621,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456977725028992,0.1599159240722656,0.7343152761459351,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089757442474365,1.0,1.0,0.8182815909385681,1.0,-2.6260952949523926,1.2246301174163818,1.4014652967453003,0.621638298034668,0.8942077159881592,0.8942077159881592,0.0,132.67483520507812,118.0,74461.125,0.0,1622.7093505859375,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38363.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084429502487183,1.0,0.0,0.0,3.728799104690552,3.728824377059937,9.277506478611032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.33203125,0.0,1640.6788330078125,1895.4371337890625,0.0,2548.86181640625,0.924951672554016,1.0,0.0,3.0,1.0,0.0
17676720,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533130288124084,0.375852882862091,0.3404029309749603,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536142945289612,0.516002893447876,0.4897347390651703,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599883317947388,0.3859055936336517,0.2711419761180877,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482076525688171,0.3691223859786987,0.3518558442592621,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456977725028992,0.1599159240722656,0.7343152761459351,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089757442474365,1.0,1.0,0.8182815909385681,1.0,-2.6260952949523926,1.2246301174163818,1.4014652967453003,0.621638298034668,0.8942077159881592,0.8942077159881592,0.0,132.67483520507812,118.0,74461.125,0.0,1622.7093505859375,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38363.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084429502487183,1.0,0.0,0.0,3.728799104690552,3.728824377059937,9.277506478611032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.33203125,0.0,1640.6788330078125,1895.4371337890625,0.0,2548.86181640625,0.924951672554016,1.0,0.0,3.0,1.0,0.0
17676780,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650234937667847,0.3765406608581543,0.3404467701911926,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681996703147888,0.5179130434989929,0.4909485578536987,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743364214897156,0.3897104859352112,0.2733812034130096,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603529334068298,0.3705566525459289,0.352695107460022,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.654698371887207,0.1604057997465133,0.7346034049987793,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049741268157959,1.0,1.0,0.8205694556236267,1.0,-2.631645917892456,1.226880431175232,1.404765486717224,0.6226757168769836,1.0,1.0,0.0,125.88053131103516,106.0,74070.6328125,0.0,1600.04150390625,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.10064697265625,293.1499938964844,293.1499938964844,278.25,33316.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033195734024048,1.0,0.0,0.0,3.846513509750366,3.84653902053833,9.87251496553654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.4228515625,0.0,1741.8314208984375,1895.4371337890625,0.0,2501.814208984375,0.9473934173583984,1.0,0.0,3.0,1.0,0.0
17676840,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650234937667847,0.3765406608581543,0.3404467701911926,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681996703147888,0.5179130434989929,0.4909485578536987,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743364214897156,0.3897104859352112,0.2733812034130096,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603529334068298,0.3705566525459289,0.352695107460022,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.654698371887207,0.1604057997465133,0.7346034049987793,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049741268157959,1.0,1.0,0.8205694556236267,1.0,-2.631645917892456,1.226880431175232,1.404765486717224,0.6226757168769836,1.0,1.0,0.0,125.88053131103516,106.0,74070.6328125,0.0,1600.04150390625,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.10064697265625,293.1499938964844,293.1499938964844,278.25,33316.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033195734024048,1.0,0.0,0.0,3.846513509750366,3.84653902053833,9.87251496553654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.4228515625,0.0,1741.8314208984375,1895.4371337890625,0.0,2501.814208984375,0.9473934173583984,1.0,0.0,3.0,1.0,0.0
17676900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8731335401535034,0.3764449656009674,0.3404750823974609,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9771818518638612,0.5184853672981262,0.4915826916694641,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838682174682617,0.3912892043590545,0.2745160162448883,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8687010407447815,0.3710207939147949,0.3531496226787567,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6610068678855896,0.1605741083621978,0.7349061369895935,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,300.91778564453125,297.2724304199219,284.8648681640625,1.0,0.5024165511131287,1.0,1.0,0.8217134475708008,1.0,-2.6347203254699707,1.22813618183136,1.4065840244293213,0.6233624815940857,0.9053877592086792,0.9053877592086792,0.0,121.6126480102539,106.0,75012.5703125,0.0,1585.171630859375,1.0,278.29345703125,282.9817199707031,301.349609375,306.3321228027344,293.1499938964844,293.1499938964844,278.25,36801.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086617588996887,1.0,0.0,0.0,3.830195665359497,3.83022141456604,9.788928991838477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.9423828125,0.0,1749.3272705078125,1895.4371337890625,0.0,2550.874755859375,0.9442592859268188,1.0,0.0,3.0,1.0,0.0
17676960,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8815191388130188,0.3761606216430664,0.3400637805461883,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9857370853424072,0.5188208222389221,0.4917616546154022,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8937826156616211,0.3927232921123504,0.2753863930702209,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8774609565734863,0.3713090419769287,0.353277325630188,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6676543354988098,0.1606564372777938,0.7345360517501831,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9208068847656,297.2683410644531,284.8988342285156,1.0,0.4994621872901916,1.0,1.0,0.8228282928466797,1.0,-2.635197877883911,1.228121995925903,1.4070758819580078,0.623350977897644,0.8967717289924622,0.8967717289924622,0.0,117.2557144165039,94.0,74734.4765625,0.0,1566.264404296875,1.0,278.2565002441406,283.0166931152344,301.333984375,306.2496032714844,293.1499938964844,293.1499938964844,278.54998779296875,38502.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095976710319519,1.0,0.0,0.0,3.7500696182250977,3.7500951290130615,9.383653605254948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.84765625,0.0,1666.617919921875,1895.4371337890625,0.0,2559.48876953125,0.9297084808349608,1.0,0.0,3.0,1.0,0.0
17677020,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014396667480468,0.3769106864929199,0.3401203751564026,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209273099899292,0.4873789548873901,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.917566180229187,0.396675556898117,0.2776897847652435,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979042172431946,0.3727703988552093,0.3540908694267273,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833222508430481,0.161243736743927,0.7350199222564697,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.492635041475296,1.0,1.0,0.8250580430030823,1.0,-2.630853176116944,1.2253624200820925,1.405490756034851,0.6224625110626221,1.0,1.0,0.0,108.32865142822266,82.0,74131.140625,0.0,1522.22314453125,1.0,278.5435791015625,283.1387023925781,301.3059387207031,306.11102294921875,293.1499938964844,293.1499938964844,278.25,33572.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044106364250183,1.0,0.0,0.0,3.8599255084991455,3.859951257705689,9.94148194877198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.408203125,0.0,1760.2958984375,1895.4371337890625,0.0,2511.81884765625,0.9505964517593384,1.0,0.0,3.0,1.0,0.0
17677080,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014396667480468,0.3769106864929199,0.3401203751564026,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209273099899292,0.4873789548873901,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.917566180229187,0.396675556898117,0.2776897847652435,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979042172431946,0.3727703988552093,0.3540908694267273,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833222508430481,0.161243736743927,0.7350199222564697,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.492635041475296,1.0,1.0,0.8250580430030823,1.0,-2.630853176116944,1.2253624200820925,1.405490756034851,0.6224625110626221,1.0,1.0,0.0,108.32865142822266,82.0,74131.140625,0.0,1522.22314453125,1.0,278.5435791015625,283.1387023925781,301.3059387207031,306.11102294921875,293.1499938964844,293.1499938964844,278.25,33572.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044106364250183,1.0,0.0,0.0,3.8599255084991455,3.859951257705689,9.94148194877198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.408203125,0.0,1760.2958984375,1895.4371337890625,0.0,2511.81884765625,0.9505964517593384,1.0,0.0,3.0,1.0,0.0
17677140,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202904105186462,0.3763685524463653,0.3396981358528137,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256192684173584,0.460167795419693,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.940882921218872,0.399627149105072,0.2797337770462036,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172269701957704,0.3733703792095184,0.3546367287635803,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974967122077942,0.1614323556423187,0.7351731061935425,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836395382881164,1.0,1.0,0.8272878527641296,1.0,-2.604449987411499,1.2119204998016355,1.3925293684005735,0.614924430847168,0.8746394515037537,0.8746394515037537,0.0,100.53398895263672,70.0,73860.6953125,0.0,1449.8231201171875,1.0,278.257080078125,283.0060119628906,301.3197631835937,306.1961669921875,293.1499938964844,293.1499938964844,278.54998779296875,39831.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093701004981995,1.0,0.0,0.0,3.7155601978302,3.715585708618164,9.21174546419934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.43359375,0.0,1636.5223388671875,1895.4371337890625,0.0,2557.393798828125,0.922932267189026,1.0,0.0,3.0,1.0,0.0
17677200,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202904105186462,0.3763685524463653,0.3396981358528137,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256192684173584,0.460167795419693,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.940882921218872,0.399627149105072,0.2797337770462036,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172269701957704,0.3733703792095184,0.3546367287635803,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974967122077942,0.1614323556423187,0.7351731061935425,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836395382881164,1.0,1.0,0.8272878527641296,1.0,-2.604449987411499,1.2119204998016355,1.3925293684005735,0.614924430847168,0.8746394515037537,0.8746394515037537,0.0,100.53398895263672,70.0,73860.6953125,0.0,1449.8231201171875,1.0,278.257080078125,283.0060119628906,301.3197631835937,306.1961669921875,293.1499938964844,293.1499938964844,278.54998779296875,39831.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093701004981995,1.0,0.0,0.0,3.7155601978302,3.715585708618164,9.21174546419934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.43359375,0.0,1636.5223388671875,1895.4371337890625,0.0,2557.393798828125,0.922932267189026,1.0,0.0,3.0,1.0,0.0
17677260,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.945888340473175,0.3769199252128601,0.339642196893692,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348443388938904,0.4285087287425995,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680575728416444,0.4034944176673889,0.2820240259170532,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435665607452391,0.3746412694454193,0.3553337752819061,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150790095329285,0.1619496047496795,0.735528826713562,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729139506816864,1.0,1.0,0.8290265202522278,1.0,-2.570361614227295,1.1947211027145386,1.3756405115127563,0.6057664155960083,0.9445459246635436,0.9445459246635436,0.0,91.88050079345705,88.0,72326.8046875,0.0,1367.1009521484375,1.0,278.54351806640625,283.1159973144531,301.2828369140625,305.9848327636719,293.1499938964844,293.1499938964844,278.25,34844.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014898896217346,1.0,0.0,0.0,3.782572269439697,3.782597541809082,9.54701818045578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.2919921875,0.0,1676.76513671875,1895.4371337890625,0.0,2485.054443359375,0.9337377548217772,1.0,0.0,3.0,1.0,0.0
17677320,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.945888340473175,0.3769199252128601,0.339642196893692,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348443388938904,0.4285087287425995,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680575728416444,0.4034944176673889,0.2820240259170532,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435665607452391,0.3746412694454193,0.3553337752819061,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150790095329285,0.1619496047496795,0.735528826713562,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729139506816864,1.0,1.0,0.8290265202522278,1.0,-2.570361614227295,1.1947211027145386,1.3756405115127563,0.6057664155960083,0.9445459246635436,0.9445459246635436,0.0,91.88050079345705,88.0,72326.8046875,0.0,1367.1009521484375,1.0,278.54351806640625,283.1159973144531,301.2828369140625,305.9848327636719,293.1499938964844,293.1499938964844,278.25,34844.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014898896217346,1.0,0.0,0.0,3.782572269439697,3.782597541809082,9.54701818045578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.2919921875,0.0,1676.76513671875,1895.4371337890625,0.0,2485.054443359375,0.9337377548217772,1.0,0.0,3.0,1.0,0.0
