time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516754746437072,0.3766558170318603,0.3394994139671325,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440618991851807,0.4213349521160126,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758393168449402,0.4067602753639221,0.2843303680419922,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503081440925598,0.3754072785377502,0.3561108708381653,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.719534695148468,0.1623958796262741,0.7373493909835815,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721797108650207,1.0,1.0,0.8307651281356812,1.0,-2.567420959472656,1.1929688453674316,1.3744522333145142,0.6045427918434143,0.863361120223999,0.863361120223999,0.0,90.14659881591795,108.0,72355.96875,0.0,1355.7606201171875,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.0542297363281,293.1499938964844,293.1499938964844,278.54998779296875,39374.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043951988220215,1.0,0.0,0.0,3.605124473571777,3.6051485538482666,8.672290050526499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.505859375,0.0,1508.747802734375,1895.4371337890625,0.0,2511.677001953125,0.8988237977027893,1.0,0.0,3.0,1.0,0.0
17677440,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516754746437072,0.3766558170318603,0.3394994139671325,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440618991851807,0.4213349521160126,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758393168449402,0.4067602753639221,0.2843303680419922,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503081440925598,0.3754072785377502,0.3561108708381653,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.719534695148468,0.1623958796262741,0.7373493909835815,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721797108650207,1.0,1.0,0.8307651281356812,1.0,-2.567420959472656,1.1929688453674316,1.3744522333145142,0.6045427918434143,0.863361120223999,0.863361120223999,0.0,90.14659881591795,108.0,72355.96875,0.0,1355.7606201171875,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.0542297363281,293.1499938964844,293.1499938964844,278.54998779296875,39374.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043951988220215,1.0,0.0,0.0,3.605124473571777,3.6051485538482666,8.672290050526499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.505859375,0.0,1508.747802734375,1895.4371337890625,0.0,2511.677001953125,0.8988237977027893,1.0,0.0,3.0,1.0,0.0
17677500,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9478433132171632,0.377067357301712,0.339660495519638,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.5476478338241577,0.4261701107025146,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9737812876701356,0.4088600277900696,0.2856558263301849,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9468377232551576,0.376140147447586,0.3566620945930481,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174103260040283,0.1627933979034423,0.7389171123504639,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38531494140625,285.0432434082031,1.0,0.4748161137104034,1.0,1.0,0.8316344618797302,1.0,-2.577548027038574,1.197787165641785,1.3797608613967896,0.6071091294288635,0.9563918709754944,0.9563918709754944,0.0,91.5823745727539,108.0,71971.734375,0.0,1375.0743408203125,1.0,278.5012512207031,283.1889038085937,301.2615966796875,305.8567199707031,293.1499938964844,293.1499938964844,278.54998779296875,33967.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799068033695221,1.0,0.0,0.0,3.665047645568848,3.665071487426758,8.962982178672974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.4072265625,0.0,1534.702392578125,1895.4371337890625,0.0,2462.9072265625,0.9092741012573242,1.0,0.0,3.0,1.0,0.0
17677560,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9411757588386536,0.3775878846645355,0.3402070701122284,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5502517223358154,0.4349264502525329,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9691639542579652,0.4110670983791351,0.2872441411018371,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9404461979866028,0.3769974410533905,0.3575273156166076,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7134326100349426,0.1632655262947082,0.7413271069526672,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,301.03094482421875,297.3946838378906,285.0312194824219,1.0,0.4791227579116821,1.0,1.0,0.8324291110038757,1.0,-2.59455943107605,1.205997109413147,1.3885622024536133,0.6115784645080566,0.9819613099098206,0.9819613099098206,0.0,94.1747055053711,128.0,72561.9609375,0.0,1408.6248779296875,1.0,278.5426940917969,283.1688232421875,301.2784118652344,305.9562683105469,293.1499938964844,293.1499938964844,278.25,32706.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986971735954285,1.0,0.0,0.0,3.750288248062134,3.750312566757202,9.384747272633832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.001953125,0.0,1622.3109130859375,1895.4371337890625,0.0,2459.519775390625,0.9254879951477052,1.0,0.0,3.0,1.0,0.0
17677620,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178166389465332,0.3773571848869324,0.3405520915985107,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509516000747681,0.4645552933216095,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.95027756690979,0.4144495725631714,0.2899776399135589,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180144667625428,0.377837210893631,0.3588188886642456,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985825300216675,0.1637447923421859,0.7454426884651184,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915632903575897,1.0,1.0,0.8340184688568115,1.0,-2.640345335006714,1.2281795740127563,1.4121657609939575,0.6237933039665222,0.911684513092041,0.911684513092041,0.0,102.8751220703125,148.0,74314.546875,0.0,1508.7081298828125,1.0,278.2567443847656,283.0435791015625,301.3072509765625,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071144819259644,1.0,0.0,0.0,3.709177970886232,3.709202527999878,9.180125744023826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.87890625,0.0,1605.6236572265625,1895.4371337890625,0.0,2536.646240234375,0.9196293950080872,1.0,0.0,3.0,1.0,0.0
17677680,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178166389465332,0.3773571848869324,0.3405520915985107,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509516000747681,0.4645552933216095,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.95027756690979,0.4144495725631714,0.2899776399135589,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180144667625428,0.377837210893631,0.3588188886642456,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985825300216675,0.1637447923421859,0.7454426884651184,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915632903575897,1.0,1.0,0.8340184688568115,1.0,-2.640345335006714,1.2281795740127563,1.4121657609939575,0.6237933039665222,0.911684513092041,0.911684513092041,0.0,102.8751220703125,148.0,74314.546875,0.0,1508.7081298828125,1.0,278.2567443847656,283.0435791015625,301.3072509765625,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071144819259644,1.0,0.0,0.0,3.709177970886232,3.709202527999878,9.180125744023826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.87890625,0.0,1605.6236572265625,1895.4371337890625,0.0,2536.646240234375,0.9196293950080872,1.0,0.0,3.0,1.0,0.0
17677740,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914103507995605,0.377334326505661,0.3408209383487701,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.547023355960846,0.5045500993728638,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239612817764282,0.4179988503456116,0.2926786541938782,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923368453979492,0.3787106275558471,0.3599887788295746,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794323921203613,0.1640418767929077,0.7487966418266296,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076695084571838,1.0,1.0,0.8356077671051025,1.0,-2.697399377822876,1.2558931112289429,1.441506266593933,0.6390741467475891,0.9223631620407104,0.9223631620407104,0.0,115.23960876464844,168.0,75797.21875,0.0,1644.9940185546875,1.0,278.1523132324219,283.0399475097656,301.29010009765625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35820.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111146688461304,1.0,0.0,0.0,3.705406665802002,3.7054312229156494,9.161468028651144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.82421875,0.0,1594.326171875,1895.4371337890625,0.0,2573.4619140625,0.918125867843628,1.0,0.0,3.0,1.0,0.0
17677800,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914103507995605,0.377334326505661,0.3408209383487701,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.547023355960846,0.5045500993728638,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239612817764282,0.4179988503456116,0.2926786541938782,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923368453979492,0.3787106275558471,0.3599887788295746,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794323921203613,0.1640418767929077,0.7487966418266296,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076695084571838,1.0,1.0,0.8356077671051025,1.0,-2.697399377822876,1.2558931112289429,1.441506266593933,0.6390741467475891,0.9223631620407104,0.9223631620407104,0.0,115.23960876464844,168.0,75797.21875,0.0,1644.9940185546875,1.0,278.1523132324219,283.0399475097656,301.29010009765625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35820.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111146688461304,1.0,0.0,0.0,3.705406665802002,3.7054312229156494,9.161468028651144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.82421875,0.0,1594.326171875,1895.4371337890625,0.0,2573.4619140625,0.918125867843628,1.0,0.0,3.0,1.0,0.0
17677860,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556176424026489,0.377334862947464,0.3416028618812561,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.971729040145874,0.5417811870574951,0.5149584412574768,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869500756263733,0.4215566217899322,0.2957488298416137,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570884466171265,0.3795920610427856,0.3616195619106293,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521585583686829,0.1641486883163452,0.7531841397285461,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239804983139038,1.0,1.0,0.8390247225761414,1.0,-2.72119140625,1.2668412923812866,1.4543501138687134,0.6454209089279175,0.935736119747162,0.935736119747162,0.0,135.28724670410156,188.0,76563.171875,0.0,1772.885498046875,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.2780456542969,293.1499938964844,293.1499938964844,278.1499938964844,35116.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143426775932312,1.0,0.0,0.0,3.756006956100464,3.7560317516326895,9.413390102963604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.3447265625,0.0,1647.533447265625,1895.4371337890625,0.0,2603.24072265625,0.9282011985778807,1.0,0.0,3.0,1.0,0.0
17677920,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556176424026489,0.377334862947464,0.3416028618812561,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.971729040145874,0.5417811870574951,0.5149584412574768,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869500756263733,0.4215566217899322,0.2957488298416137,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570884466171265,0.3795920610427856,0.3616195619106293,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521585583686829,0.1641486883163452,0.7531841397285461,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239804983139038,1.0,1.0,0.8390247225761414,1.0,-2.72119140625,1.2668412923812866,1.4543501138687134,0.6454209089279175,0.935736119747162,0.935736119747162,0.0,135.28724670410156,188.0,76563.171875,0.0,1772.885498046875,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.2780456542969,293.1499938964844,293.1499938964844,278.1499938964844,35116.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143426775932312,1.0,0.0,0.0,3.756006956100464,3.7560317516326895,9.413390102963604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.3447265625,0.0,1647.533447265625,1895.4371337890625,0.0,2603.24072265625,0.9282011985778807,1.0,0.0,3.0,1.0,0.0
17677980,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269111514091492,0.3770103752613067,0.3421502709388733,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331425428390504,0.5398227572441101,0.513366162776947,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577509522438049,0.4248465895652771,0.2986760437488556,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288984894752502,0.3802308440208435,0.3630962371826172,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305965781211853,0.1640699505805969,0.7569337487220764,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390781164169312,1.0,1.0,0.8424416780471802,1.0,-2.7303621768951416,1.2705785036087036,1.459783673286438,0.6479417085647583,0.9396982789039612,0.9396982789039612,0.0,156.989501953125,191.0,76851.6640625,0.0,1887.255615234375,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,35396.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163321018218994,1.0,0.0,0.0,3.7779483795166016,3.7779734134674072,9.52369134665787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.392578125,0.0,1675.55615234375,1895.4371337890625,0.0,2621.623291015625,0.9335103631019592,1.0,0.0,3.0,1.0,0.0
17678040,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269111514091492,0.3770103752613067,0.3421502709388733,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331425428390504,0.5398227572441101,0.513366162776947,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577509522438049,0.4248465895652771,0.2986760437488556,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288984894752502,0.3802308440208435,0.3630962371826172,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305965781211853,0.1640699505805969,0.7569337487220764,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390781164169312,1.0,1.0,0.8424416780471802,1.0,-2.7303621768951416,1.2705785036087036,1.459783673286438,0.6479417085647583,0.9396982789039612,0.9396982789039612,0.0,156.989501953125,191.0,76851.6640625,0.0,1887.255615234375,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,35396.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163321018218994,1.0,0.0,0.0,3.7779483795166016,3.7779734134674072,9.52369134665787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.392578125,0.0,1675.55615234375,1895.4371337890625,0.0,2621.623291015625,0.9335103631019592,1.0,0.0,3.0,1.0,0.0
17678100,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182834982872009,0.3768255412578583,0.3422727584838867,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.920767605304718,0.5394574999809265,0.5131834745407104,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495877981185913,0.42647585272789,0.3000289797782898,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205896615982056,0.3805193901062011,0.3636742830276489,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.624236524105072,0.1640187948942184,0.7581351399421692,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0040588378906,297.2702941894531,284.9544372558594,1.0,0.5441511273384094,1.0,1.0,0.8441501259803772,1.0,-2.734058141708374,1.2720483541488647,1.4620096683502195,0.6488242149353027,0.9401219487190248,0.9401219487190248,0.0,164.76194763183594,191.0,76943.9296875,0.0,1929.185546875,1.0,278.1499938964844,283.0083923339844,301.2514953613281,306.2792358398437,293.1499938964844,293.1499938964844,278.1499938964844,35523.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170233964920044,1.0,0.0,0.0,3.7856080532073975,3.7856333255767822,9.56234885052254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.05078125,0.0,1685.6395263671875,1895.4371337890625,0.0,2628.015625,0.9353398680686952,1.0,0.0,3.0,1.0,0.0
17678160,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8118941187858582,0.3766540586948395,0.342335045337677,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9121118783950806,0.5393015742301941,0.5131798386573792,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8440721035003662,0.4281194806098938,0.301336407661438,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8145595192909241,0.3808097839355469,0.364178866147995,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6195857524871826,0.163976177573204,0.7590294480323792,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,301.0054016113281,297.2676086425781,284.9530334472656,1.0,0.548256516456604,1.0,1.0,0.8455230593681335,1.0,-2.737381219863892,1.2734003067016602,1.4639809131622314,0.6496344208717346,0.9402974247932434,0.9402974247932434,0.0,170.7788848876953,179.0,77015.078125,0.0,1962.449462890625,1.0,278.1499938964844,283.005126953125,301.2440795898437,306.27667236328125,293.1499938964844,293.1499938964844,278.1499938964844,35621.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175850510597229,1.0,0.0,0.0,3.791545867919922,3.7915713787078857,9.592370133759689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.8095703125,0.0,1693.4818115234375,1895.4371337890625,0.0,2633.2109375,0.936744511127472,1.0,0.0,3.0,1.0,0.0
17678220,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085777759552002,0.3763691186904907,0.3421708643436432,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080818891525269,0.5392933487892151,0.5131781101226807,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429824113845825,0.4314647912979126,0.3037273287773132,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119087815284729,0.3814200162887573,0.3648578524589538,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.617260754108429,0.1639370322227478,0.7593246698379517,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501644015312195,1.0,1.0,0.8482688665390015,1.0,-2.7412288188934326,1.2747464179992676,1.466482400894165,0.650505006313324,0.9392189979553224,0.9392189979553224,0.0,173.8934326171875,167.0,77074.71875,0.0,1983.05712890625,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.2677001953125,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184652924537659,1.0,0.0,0.0,3.798827648162842,3.7988531589508057,9.62925014391658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.033203125,0.0,1703.6907958984375,1895.4371337890625,0.0,2641.356689453125,0.9385050535202026,1.0,0.0,3.0,1.0,0.0
17678280,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085777759552002,0.3763691186904907,0.3421708643436432,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080818891525269,0.5392933487892151,0.5131781101226807,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429824113845825,0.4314647912979126,0.3037273287773132,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119087815284729,0.3814200162887573,0.3648578524589538,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.617260754108429,0.1639370322227478,0.7593246698379517,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501644015312195,1.0,1.0,0.8482688665390015,1.0,-2.7412288188934326,1.2747464179992676,1.466482400894165,0.650505006313324,0.9392189979553224,0.9392189979553224,0.0,173.8934326171875,167.0,77074.71875,0.0,1983.05712890625,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.2677001953125,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184652924537659,1.0,0.0,0.0,3.798827648162842,3.7988531589508057,9.62925014391658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.033203125,0.0,1703.6907958984375,1895.4371337890625,0.0,2641.356689453125,0.9385050535202026,1.0,0.0,3.0,1.0,0.0
17678340,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122527003288269,0.3761956095695495,0.3418551683425903,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.913098394870758,0.5395675301551819,0.5132380723953247,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489750027656555,0.4349251687526703,0.306001752614975,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.816105306148529,0.3821042776107788,0.3653397262096405,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200832724571228,0.1640059351921081,0.7588291168212891,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480400323867798,1.0,1.0,0.8510146737098694,1.0,-2.7436394691467285,1.275416135787964,1.4682233333587646,0.6509129405021667,0.9380511045455932,0.9380511045455932,0.0,170.36109924316406,155.0,77073.8828125,0.0,1970.345947265625,1.0,278.1499938964844,282.9966735839844,301.2162780761719,306.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190311193466187,1.0,0.0,0.0,3.80086612701416,3.800891637802124,9.639586551202228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.49609375,0.0,1707.1015625,1895.4371337890625,0.0,2646.595458984375,0.9390578866004944,1.0,0.0,3.0,1.0,0.0
17678400,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122527003288269,0.3761956095695495,0.3418551683425903,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.913098394870758,0.5395675301551819,0.5132380723953247,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489750027656555,0.4349251687526703,0.306001752614975,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.816105306148529,0.3821042776107788,0.3653397262096405,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200832724571228,0.1640059351921081,0.7588291168212891,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480400323867798,1.0,1.0,0.8510146737098694,1.0,-2.7436394691467285,1.275416135787964,1.4682233333587646,0.6509129405021667,0.9380511045455932,0.9380511045455932,0.0,170.36109924316406,155.0,77073.8828125,0.0,1970.345947265625,1.0,278.1499938964844,282.9966735839844,301.2162780761719,306.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190311193466187,1.0,0.0,0.0,3.80086612701416,3.800891637802124,9.639586551202228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.49609375,0.0,1707.1015625,1895.4371337890625,0.0,2646.595458984375,0.9390578866004944,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200008273124695,0.3761154413223266,0.3414914906024933,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240623116493224,0.5399760603904724,0.5133078098297119,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595947027206421,0.4384910464286804,0.3082457184791565,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243439793586731,0.3828567564487457,0.365744799375534,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259965300559998,0.1641829758882522,0.7581440806388855,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436272621154785,1.0,1.0,0.8534826040267944,1.0,-2.7456471920013428,1.2759562730789185,1.4696909189224243,0.6512017846107483,0.937508463859558,0.937508463859558,0.0,163.1636505126953,143.0,77057.203125,0.0,1939.82080078125,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.239990234375,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194354176521301,1.0,0.0,0.0,3.80111575126648,3.8011412620544434,9.640853022574447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.6875,0.0,1707.7708740234375,1895.4371337890625,0.0,2650.33935546875,0.9391533732414246,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200008273124695,0.3761154413223266,0.3414914906024933,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240623116493224,0.5399760603904724,0.5133078098297119,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595947027206421,0.4384910464286804,0.3082457184791565,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243439793586731,0.3828567564487457,0.365744799375534,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259965300559998,0.1641829758882522,0.7581440806388855,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436272621154785,1.0,1.0,0.8534826040267944,1.0,-2.7456471920013428,1.2759562730789185,1.4696909189224243,0.6512017846107483,0.937508463859558,0.937508463859558,0.0,163.1636505126953,143.0,77057.203125,0.0,1939.82080078125,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.239990234375,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194354176521301,1.0,0.0,0.0,3.80111575126648,3.8011412620544434,9.640853022574447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.6875,0.0,1707.7708740234375,1895.4371337890625,0.0,2650.33935546875,0.9391533732414246,1.0,0.0,3.0,1.0,0.0
17678580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304805159568787,0.3760959804058075,0.3411163985729217,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392477869987488,0.5404395461082458,0.5133676528930664,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738072514533997,0.4421333372592926,0.3104907870292663,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354244828224182,0.3836536407470703,0.3661212027072906,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340934634208679,0.164442554116249,0.757494330406189,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.538014829158783,1.0,1.0,0.8559505343437195,1.0,-2.747636556625366,1.2765088081359863,1.4711278676986694,0.6514414548873901,0.9374372363090516,0.9374372363090516,0.0,154.06790161132812,131.0,77041.2421875,0.0,1900.330322265625,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2264404296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197764158248901,1.0,0.0,0.0,3.801178216934204,3.801203727722168,9.64117020885169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.4111328125,0.0,1707.924072265625,1895.4371337890625,0.0,2653.498046875,0.9391785264015198,1.0,0.0,3.0,1.0,0.0
17678640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304805159568787,0.3760959804058075,0.3411163985729217,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392477869987488,0.5404395461082458,0.5133676528930664,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738072514533997,0.4421333372592926,0.3104907870292663,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354244828224182,0.3836536407470703,0.3661212027072906,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340934634208679,0.164442554116249,0.757494330406189,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.538014829158783,1.0,1.0,0.8559505343437195,1.0,-2.747636556625366,1.2765088081359863,1.4711278676986694,0.6514414548873901,0.9374372363090516,0.9374372363090516,0.0,154.06790161132812,131.0,77041.2421875,0.0,1900.330322265625,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2264404296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197764158248901,1.0,0.0,0.0,3.801178216934204,3.801203727722168,9.64117020885169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.4111328125,0.0,1707.924072265625,1895.4371337890625,0.0,2653.498046875,0.9391785264015198,1.0,0.0,3.0,1.0,0.0
17678700,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8368457555770874,0.3761059641838074,0.3409281373023987,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9481908082962036,0.540681779384613,0.5133896470069885,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8823504447937012,0.4439820051193237,0.3116180002689361,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8421564102172852,0.3840656578540802,0.3663025498390198,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390647888183594,0.1646025329828262,0.7572130560874939,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,301.02215576171875,297.2650146484375,284.9498596191406,1.0,0.5348644256591797,1.0,1.0,0.8571844696998596,1.0,-2.7486732006073,1.2768126726150513,1.4718605279922483,0.6515569686889648,0.937544882297516,0.937544882297516,0.0,148.98077392578125,131.0,77035.8046875,0.0,1878.09912109375,1.0,278.1499938964844,282.9935913085937,301.1858215332031,306.2201232910156,293.1499938964844,293.1499938964844,278.1499938964844,35992.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199375867843628,1.0,0.0,0.0,3.8013508319854736,3.8013763427734375,9.642046734370524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.373046875,0.0,1708.1085205078125,1895.4371337890625,0.0,2654.99072265625,0.9392164349555968,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439576029777527,0.3761241436004638,0.3407407701015472,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9576794505119324,0.5409250259399414,0.5134062767028809,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.891765296459198,0.4458429217338562,0.3127487599849701,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8496808409690857,0.3844826221466064,0.3664816617965698,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6446568369865417,0.1647763699293136,0.756962239742279,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657775878906,284.9500732421875,1.0,0.531582236289978,1.0,1.0,0.8584043979644775,1.0,-2.749741077423096,1.2771377563476562,1.47260320186615,0.6516758799552917,0.9377049803733826,0.9377049803733826,0.0,143.69927978515625,119.0,77032.1953125,0.0,1854.98876953125,1.0,278.1499938964844,282.9930114746094,301.1802978515625,306.214111328125,293.1499938964844,293.1499938964844,278.1499938964844,35988.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200948238372803,1.0,0.0,0.0,3.801640748977661,3.801666259765625,9.643516705182265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.7275390625,0.0,1708.4205322265625,1895.4371337890625,0.0,2656.44775390625,0.9392791986465454,1.0,0.0,3.0,1.0,0.0
17678820,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8522567749023438,0.3761504888534546,0.3405471444129944,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9679369926452636,0.5411776304244995,0.5134177207946777,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025061726570128,0.4477907121181488,0.31392902135849,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584514856338501,0.3849204182624817,0.3666660785675049,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6512213945388794,0.1649701744318008,0.7567338347434998,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.025634765625,297.2666015625,284.95025634765625,1.0,0.5280565619468689,1.0,1.0,0.8596730828285217,1.0,-2.750887870788574,1.2774978876113892,1.4733901023864746,0.6518023610115051,0.937916100025177,0.937916100025177,0.0,138.0450897216797,119.0,77030.5,0.0,1830.2332763671875,1.0,278.1499938964844,282.9923400878906,301.1747436523437,306.2081604003906,293.1499938964844,293.1499938964844,278.1499938964844,35982.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202553987503052,1.0,0.0,0.0,3.802070617675781,3.802096128463745,9.645698355598142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.4189453125,0.0,1708.8924560546875,1895.4371337890625,0.0,2657.935546875,0.9393724799156188,1.0,0.0,3.0,1.0,0.0
17678880,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8608173131942749,0.3761797547340393,0.3403696417808532,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9775481820106506,0.5414093732833862,0.5134237408638,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9138947129249572,0.4495968222618103,0.3150217831134796,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674745559692383,0.3853269815444946,0.3668352365493774,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6580241918563843,0.1651579439640045,0.7565478682518005,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.027099609375,297.2674255371094,284.9504089355469,1.0,0.5247294902801514,1.0,1.0,0.8608441352844238,1.0,-2.751973390579224,1.277846336364746,1.4741270542144775,0.6519222855567932,0.9381386041641236,0.9381386041641236,0.0,132.73025512695312,107.0,77030.453125,0.0,1806.956787109375,1.0,278.1499938964844,282.9917297363281,301.1697692871094,306.20294189453125,293.1499938964844,293.1499938964844,278.1499938964844,35977.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203977942466736,1.0,0.0,0.0,3.8025622367858887,3.802587747573853,9.648192644817757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.6171875,0.0,1709.440185546875,1895.4371337890625,0.0,2659.255126953125,0.9394795894622804,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818689584732056,0.3762525916099548,0.3400062024593353,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.997247874736786,0.5419061779975891,0.5134324431419373,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426434636116028,0.4533837139606476,0.3173116147518158,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.889506459236145,0.3861778378486633,0.367186427116394,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748389005661011,0.1655737906694412,0.7562506794929504,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175822973251343,1.0,1.0,0.8632839322090149,1.0,-2.7538344860076904,1.2783812284469604,1.4754533767700195,0.6520697474479675,0.938384175300598,0.938384175300598,0.0,121.46565246582033,95.0,77026.1796875,0.0,1757.236083984375,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.1927795410156,293.1499938964844,293.1499938964844,278.1499938964844,35975.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206803202629089,1.0,0.0,0.0,3.803689956665039,3.803715467453003,9.65391564022866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.5537109375,0.0,1710.780029296875,1895.4371337890625,0.0,2661.873046875,0.9397273063659668,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818689584732056,0.3762525916099548,0.3400062024593353,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.997247874736786,0.5419061779975891,0.5134324431419373,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426434636116028,0.4533837139606476,0.3173116147518158,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.889506459236145,0.3861778378486633,0.367186427116394,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748389005661011,0.1655737906694412,0.7562506794929504,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175822973251343,1.0,1.0,0.8632839322090149,1.0,-2.7538344860076904,1.2783812284469604,1.4754533767700195,0.6520697474479675,0.938384175300598,0.938384175300598,0.0,121.46565246582033,95.0,77026.1796875,0.0,1757.236083984375,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.1927795410156,293.1499938964844,293.1499938964844,278.1499938964844,35975.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206803202629089,1.0,0.0,0.0,3.803689956665039,3.803715467453003,9.65391564022866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.5537109375,0.0,1710.780029296875,1895.4371337890625,0.0,2661.873046875,0.9397273063659668,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8987521529197693,0.3761868774890899,0.3397090137004852,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.5442965626716614,0.491037368774414,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.96452659368515,0.4570548832416534,0.3196662068367004,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073306918144226,0.3869057297706604,0.3676134347915649,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885215044021606,0.1659130007028579,0.7564624547958374,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088326334953308,1.0,1.0,0.8657134175300598,1.0,-2.7310423851013184,1.2667690515518188,1.4642733335494995,0.6458851099014282,0.91913241147995,0.91913241147995,0.0,112.99423217773438,98.0,76421.71875,0.0,1683.229248046875,1.0,278.1499938964844,282.97772216796875,301.1484375,306.1561889648437,293.1499938964844,293.1499938964844,278.1499938964844,36735.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204522132873535,1.0,0.0,0.0,3.783548355102539,3.783573865890503,9.551946504871012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.173828125,0.0,1692.59326171875,1895.4371337890625,0.0,2659.759521484375,0.9355045557022096,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8987521529197693,0.3761868774890899,0.3397090137004852,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.5442965626716614,0.491037368774414,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.96452659368515,0.4570548832416534,0.3196662068367004,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073306918144226,0.3869057297706604,0.3676134347915649,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885215044021606,0.1659130007028579,0.7564624547958374,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088326334953308,1.0,1.0,0.8657134175300598,1.0,-2.7310423851013184,1.2667690515518188,1.4642733335494995,0.6458851099014282,0.91913241147995,0.91913241147995,0.0,112.99423217773438,98.0,76421.71875,0.0,1683.229248046875,1.0,278.1499938964844,282.97772216796875,301.1484375,306.1561889648437,293.1499938964844,293.1499938964844,278.1499938964844,36735.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204522132873535,1.0,0.0,0.0,3.783548355102539,3.783573865890503,9.551946504871012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.173828125,0.0,1692.59326171875,1895.4371337890625,0.0,2659.759521484375,0.9355045557022096,1.0,0.0,3.0,1.0,0.0
17679180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.909061849117279,0.3761180341243744,0.3394701480865478,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499184131622314,0.475008487701416,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772714376449584,0.4607428610324859,0.3220836818218231,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191790223121644,0.3876134157180786,0.3681021630764007,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969300508499146,0.1662467867136001,0.757148802280426,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040196776390076,1.0,1.0,0.8681429028511047,1.0,-2.715470314025879,1.2588181495666504,1.4566521644592283,0.6411699056625366,0.9076623916625975,0.9076623916625975,0.0,108.28839111328124,101.0,75753.2578125,0.0,1638.9228515625,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.0926513671875,293.1499938964844,293.1499938964844,278.1499938964844,37048.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188663125038147,1.0,0.0,0.0,3.740150690078736,3.740175724029541,9.33407932279806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.4453125,0.0,1643.835693359375,1895.4371337890625,0.0,2645.069580078125,0.9262130260467528,1.0,0.0,3.0,1.0,0.0
