time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.909061849117279,0.3761180341243744,0.3394701480865478,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499184131622314,0.475008487701416,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772714376449584,0.4607428610324859,0.3220836818218231,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191790223121644,0.3876134157180786,0.3681021630764007,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969300508499146,0.1662467867136001,0.757148802280426,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040196776390076,1.0,1.0,0.8681429028511047,1.0,-2.715470314025879,1.2588181495666504,1.4566521644592283,0.6411699056625366,0.9076623916625975,0.9076623916625975,0.0,108.28839111328124,101.0,75753.2578125,0.0,1638.9228515625,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.0926513671875,293.1499938964844,293.1499938964844,278.1499938964844,37048.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188663125038147,1.0,0.0,0.0,3.740150690078736,3.740175724029541,9.33407932279806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.4453125,0.0,1643.835693359375,1895.4371337890625,0.0,2645.069580078125,0.9262130260467528,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9125545024871826,0.3761297762393951,0.3394238948822021,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.5530074238777161,0.4700677394866943,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.981487274169922,0.4626344442367553,0.3233507573604584,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9232074022293092,0.3879984021186828,0.3684075474739074,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.6996960639953613,0.1664191633462906,0.7576828002929688,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,301.04156494140625,297.2950744628906,284.9383239746094,1.0,0.5027118921279907,1.0,1.0,0.8693576455116272,1.0,-2.7120025157928467,1.2569524049758911,1.4550501108169556,0.6400238275527954,0.9064133763313292,0.9064133763313292,0.0,106.91439819335938,101.0,75544.1640625,0.0,1627.5706787109375,1.0,278.1499938964844,282.9959716796875,301.1318359375,306.0720520019531,293.1499938964844,293.1499938964844,278.1499938964844,36884.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180716633796692,1.0,0.0,0.0,3.725233554840088,3.7252583503723145,9.259771900360648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.5615234375,0.0,1625.2467041015625,1895.4371337890625,0.0,2637.7138671875,0.922773778438568,1.0,0.0,3.0,1.0,0.0
17679360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9151358008384703,0.3761511445045471,0.3394053280353546,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5559266805648804,0.4665448069572449,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9847464561462402,0.4645377993583679,0.3246403634548187,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9262387156486512,0.3883911371231079,0.3687381744384765,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017737030982971,0.1666062325239181,0.7583276033401489,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046569824219,284.9431457519531,1.0,0.501940131187439,1.0,1.0,0.8702791929244995,1.0,-2.710466384887696,1.2560737133026123,1.454392671585083,0.6394410133361816,0.9067693948745728,0.9067693948745728,0.0,105.97560119628906,119.0,75405.921875,0.0,1621.0245361328125,1.0,278.1499938964844,283.00103759765625,301.1297302246094,306.05780029296875,293.1499938964844,293.1499938964844,278.1499938964844,36678.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817418098449707,1.0,0.0,0.0,3.7146599292755127,3.7146847248077393,9.2072815505162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.8544921875,0.0,1611.47021484375,1895.4371337890625,0.0,2631.66650390625,0.9202795624732972,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082564115524292,0.3762677907943725,0.3395761549472809,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599797964096069,0.4763094186782837,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812602400779724,0.4684279263019562,0.3273861110210418,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196613430976868,0.3892436027526855,0.3696121871471405,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973987221717834,0.1670476347208023,0.7606608867645264,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.3167419433594,284.96539306640625,1.0,0.5071408748626709,1.0,1.0,0.8721223473548889,1.0,-2.7295312881469727,1.2652337551116943,1.4642974138259888,0.6439793109893799,0.923306941986084,0.923306941986084,0.0,109.0985336303711,137.0,75733.171875,0.0,1663.1136474609375,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168929815292358,1.0,0.0,0.0,3.7204184532165527,3.7204430103302,9.235849915967264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.1201171875,0.0,1610.6729736328125,1895.4371337890625,0.0,2626.809326171875,0.9210520386695862,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082564115524292,0.3762677907943725,0.3395761549472809,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599797964096069,0.4763094186782837,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812602400779724,0.4684279263019562,0.3273861110210418,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196613430976868,0.3892436027526855,0.3696121871471405,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973987221717834,0.1670476347208023,0.7606608867645264,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.3167419433594,284.96539306640625,1.0,0.5071408748626709,1.0,1.0,0.8721223473548889,1.0,-2.7295312881469727,1.2652337551116943,1.4642974138259888,0.6439793109893799,0.923306941986084,0.923306941986084,0.0,109.0985336303711,137.0,75733.171875,0.0,1663.1136474609375,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168929815292358,1.0,0.0,0.0,3.7204184532165527,3.7204430103302,9.235849915967264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.1201171875,0.0,1610.6729736328125,1895.4371337890625,0.0,2626.809326171875,0.9210520386695862,1.0,0.0,3.0,1.0,0.0
17679540,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931661248207092,0.3763952553272247,0.3399271070957184,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598981976509094,0.5003504157066345,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690001606941224,0.4723457396030426,0.3302824795246124,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039528965950012,0.3901140093803406,0.3706764876842499,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862903237342834,0.1674828082323074,0.763821542263031,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.517459511756897,1.0,1.0,0.8739655017852783,1.0,-2.7673869132995605,1.2835696935653689,1.483817219734192,0.6537092328071594,0.9522041082382202,0.9522041082382202,0.0,116.72990417480467,140.0,76729.828125,0.0,1755.029541015625,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253967285156,293.1499938964844,293.1499938964844,278.1499938964844,34693.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183444738388062,1.0,0.0,0.0,3.769043207168579,3.7690680027008057,9.4788464366502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.740234375,0.0,1659.5888671875,1895.4371337890625,0.0,2640.239013671875,0.931244730949402,1.0,0.0,3.0,1.0,0.0
17679600,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931661248207092,0.3763952553272247,0.3399271070957184,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598981976509094,0.5003504157066345,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690001606941224,0.4723457396030426,0.3302824795246124,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039528965950012,0.3901140093803406,0.3706764876842499,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862903237342834,0.1674828082323074,0.763821542263031,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.517459511756897,1.0,1.0,0.8739655017852783,1.0,-2.7673869132995605,1.2835696935653689,1.483817219734192,0.6537092328071594,0.9522041082382202,0.9522041082382202,0.0,116.72990417480467,140.0,76729.828125,0.0,1755.029541015625,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253967285156,293.1499938964844,293.1499938964844,278.1499938964844,34693.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183444738388062,1.0,0.0,0.0,3.769043207168579,3.7690680027008057,9.4788464366502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.740234375,0.0,1659.5888671875,1895.4371337890625,0.0,2640.239013671875,0.931244730949402,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816941380500793,0.3763844072818756,0.3401545882225036,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568254590034485,0.5199549794197083,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591923356056212,0.4761379659175873,0.333092451095581,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928720951080322,0.3908672630786896,0.3716284930706024,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777841448783875,0.1678013652563095,0.7663936614990234,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255314111709595,1.0,1.0,0.8768956065177917,1.0,-2.7987663745880127,1.2985137701034546,1.5002524852752686,0.6618596911430359,0.9750704169273376,0.9750704169273376,0.0,123.23043823242188,143.0,77730.859375,0.0,1833.872314453125,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821241557598114,1.0,0.0,0.0,3.8310353755950928,3.8310608863830566,9.793221806830843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.880859375,0.0,1731.417236328125,1895.4371337890625,0.0,2667.0751953125,0.94487202167511,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816941380500793,0.3763844072818756,0.3401545882225036,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568254590034485,0.5199549794197083,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591923356056212,0.4761379659175873,0.333092451095581,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928720951080322,0.3908672630786896,0.3716284930706024,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777841448783875,0.1678013652563095,0.7663936614990234,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255314111709595,1.0,1.0,0.8768956065177917,1.0,-2.7987663745880127,1.2985137701034546,1.5002524852752686,0.6618596911430359,0.9750704169273376,0.9750704169273376,0.0,123.23043823242188,143.0,77730.859375,0.0,1833.872314453125,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821241557598114,1.0,0.0,0.0,3.8310353755950928,3.8310608863830566,9.793221806830843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.880859375,0.0,1731.417236328125,1895.4371337890625,0.0,2667.0751953125,0.94487202167511,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.869232177734375,0.3761574327945709,0.3402367830276489,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920290112495422,0.5530595779418945,0.5250853300094604,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473695158958436,0.4797285497188568,0.3357995450496673,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806985020637512,0.3914225101470947,0.372446596622467,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684353351593018,0.1680004596710205,0.7686157822608948,284.9673767089844,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315952301025391,1.0,1.0,0.8798257112503052,1.0,-2.8123202323913574,1.304695725440979,1.507624626159668,0.6653525829315186,0.9809930324554444,0.9809930324554444,0.0,130.12838745117188,146.0,78293.1640625,0.0,1887.775390625,1.0,278.1499938964844,282.9779052734375,301.1299743652344,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241211771965027,1.0,0.0,0.0,3.877318620681762,3.8773446083068848,1.0031277497546398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.296875,0.0,1791.4112548828125,1895.4371337890625,0.0,2693.790771484375,0.9554796814918518,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.869232177734375,0.3761574327945709,0.3402367830276489,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920290112495422,0.5530595779418945,0.5250853300094604,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473695158958436,0.4797285497188568,0.3357995450496673,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806985020637512,0.3914225101470947,0.372446596622467,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684353351593018,0.1680004596710205,0.7686157822608948,284.9673767089844,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315952301025391,1.0,1.0,0.8798257112503052,1.0,-2.8123202323913574,1.304695725440979,1.507624626159668,0.6653525829315186,0.9809930324554444,0.9809930324554444,0.0,130.12838745117188,146.0,78293.1640625,0.0,1887.775390625,1.0,278.1499938964844,282.9779052734375,301.1299743652344,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241211771965027,1.0,0.0,0.0,3.877318620681762,3.8773446083068848,1.0031277497546398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.296875,0.0,1791.4112548828125,1895.4371337890625,0.0,2693.790771484375,0.9554796814918518,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8630831837654114,0.3759761452674866,0.3402230441570282,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9857187271118164,0.5518383979797363,0.5238383412361145,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.941191792488098,0.481460839509964,0.3371139764785766,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746550679206848,0.3916381597518921,0.3728036284446716,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637916564941406,0.1680476516485214,0.7695459127426147,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720947265625,284.9556884765625,1.0,0.5339450240135193,1.0,1.0,0.8812907338142395,1.0,-2.8136565685272217,1.305150032043457,1.508506417274475,0.6655306816101074,0.9771214127540588,0.9771214127540588,0.0,133.59384155273438,146.0,78378.34375,0.0,1906.6890869140625,1.0,278.1499938964844,282.967041015625,301.1220092773437,306.24224853515625,293.1499938964844,293.1499938964844,278.1499938964844,35165.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252370357513428,1.0,0.0,0.0,3.889779806137085,3.889806032180786,1.0095860716319294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.8681640625,0.0,1810.00390625,1895.4371337890625,0.0,2704.153564453125,0.9585007429122924,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.858126699924469,0.3757872581481933,0.340166836977005,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9803556203842164,0.5510032773017883,0.5229886174201965,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9363292455673218,0.4831859469413757,0.338396668434143,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698187470436096,0.3918415307998657,0.3731151819229126,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600620150566101,0.1680787354707718,0.7702644467353821,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360153913497925,1.0,1.0,0.8828235864639282,1.0,-2.815347194671631,1.3057726621627808,1.5095746517181396,0.6657939553260803,0.9737043380737304,0.9737043380737304,0.0,136.54580688476562,149.0,78422.609375,0.0,1923.5338134765625,1.0,278.1499938964844,282.9609069824219,301.1124572753906,306.2376403808594,293.1499938964844,293.1499938964844,278.1499938964844,35478.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260719180107117,1.0,0.0,0.0,3.896524429321289,3.896550893783569,1.013090127344185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.8271484375,0.0,1820.9569091796875,1895.4371337890625,0.0,2711.91015625,0.9602405428886414,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532410860061646,0.3755722939968109,0.3400822281837463,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.974850594997406,0.5503288507461548,0.5223336815834045,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317143559455872,0.4852670431137085,0.3399223983287811,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8650889992713928,0.3920880556106567,0.3734636902809143,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6563999652862549,0.1681097447872162,0.7709749937057495,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382229685783386,1.0,1.0,0.8846630454063416,1.0,-2.8175647258758545,1.3066145181655884,1.510950207710266,0.6661618947982788,0.9703998565673828,0.9703998565673828,0.0,139.61053466796875,149.0,78441.7421875,0.0,1941.7799072265625,1.0,278.1499938964844,282.9572448730469,301.10009765625,306.2275085449219,293.1499938964844,293.1499938964844,278.1499938964844,35737.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826838493347168,1.0,0.0,0.0,3.9001522064208975,3.9001786708831774,1.0149774425372016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.564453125,0.0,1827.5894775390625,1895.4371337890625,0.0,2719.03515625,0.9612454175949096,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503932356834412,0.3754371404647827,0.34002485871315,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9715298414230348,0.5499860048294067,0.5220170021057129,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9291130304336548,0.4866620302200317,0.3409384787082672,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623486757278442,0.3922566473484039,0.3736911416053772,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.654274046421051,0.1681312769651413,0.77140873670578,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395928025245667,1.0,1.0,0.8858892917633057,1.0,-2.8191306591033936,1.307220458984375,1.5119102001190186,0.6664321422576904,0.96860671043396,0.96860671043396,0.0,141.47561645507812,152.0,78443.28125,0.0,1953.2440185546875,1.0,278.1499938964844,282.9559631347656,301.0915222167969,306.21942138671875,293.1499938964844,293.1499938964844,278.1499938964844,35863.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272891044616699,1.0,0.0,0.0,3.9011311531066895,3.9011576175689697,1.01548698694387e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.1201171875,0.0,1829.8333740234373,1895.4371337890625,0.0,2723.224365234375,0.9615591764450072,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445278406143188,0.3751332759857178,0.3398893475532532,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644761681556702,0.5494354367256165,0.5215703845024109,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241387844085692,0.4901828169822693,0.3434837460517883,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567724227905273,0.3926991522312164,0.3742537498474121,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499375700950623,0.1681999564170837,0.7724208831787109,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426740646362305,1.0,1.0,0.8889550566673279,1.0,-2.823382377624512,1.308907151222229,1.5144752264022827,0.6672013401985168,0.9658845067024232,0.9658845067024232,0.0,145.5245819091797,155.0,78419.390625,0.0,1979.5460205078125,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282193541526794,1.0,0.0,0.0,3.8999977111816406,3.900024175643921,1.0148969522560949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.7861328125,0.0,1829.613525390625,1895.4371337890625,0.0,2731.8759765625,0.961422085762024,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445278406143188,0.3751332759857178,0.3398893475532532,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644761681556702,0.5494354367256165,0.5215703845024109,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241387844085692,0.4901828169822693,0.3434837460517883,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567724227905273,0.3926991522312164,0.3742537498474121,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499375700950623,0.1681999564170837,0.7724208831787109,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426740646362305,1.0,1.0,0.8889550566673279,1.0,-2.823382377624512,1.308907151222229,1.5144752264022827,0.6672013401985168,0.9658845067024232,0.9658845067024232,0.0,145.5245819091797,155.0,78419.390625,0.0,1979.5460205078125,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282193541526794,1.0,0.0,0.0,3.8999977111816406,3.900024175643921,1.0148969522560949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.7861328125,0.0,1829.613525390625,1895.4371337890625,0.0,2731.8759765625,0.961422085762024,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396824598312378,0.3748523294925689,0.3397615849971771,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583935737609864,0.5490545034408569,0.5213178992271423,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204118251800536,0.4937275052070617,0.3460350930690765,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522344827651978,0.3931538164615631,0.3748128116130829,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464165449142456,0.1682910472154617,0.7734419107437134,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454789400100708,1.0,1.0,0.8916285634040833,1.0,-2.8278908729553223,1.3107764720916748,1.5171144008636477,0.668086588382721,0.9645615220069884,0.9645615220069884,0.0,149.08815002441406,158.0,78380.34375,0.0,2004.00048828125,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,36054.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290870785713196,1.0,0.0,0.0,3.8975753784179688,3.897602081298828,1.0136367336599506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.322265625,0.0,1826.884033203125,1895.4371337890625,0.0,2739.948974609375,0.9609102606773376,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396824598312378,0.3748523294925689,0.3397615849971771,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583935737609864,0.5490545034408569,0.5213178992271423,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204118251800536,0.4937275052070617,0.3460350930690765,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522344827651978,0.3931538164615631,0.3748128116130829,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464165449142456,0.1682910472154617,0.7734419107437134,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454789400100708,1.0,1.0,0.8916285634040833,1.0,-2.8278908729553223,1.3107764720916748,1.5171144008636477,0.668086588382721,0.9645615220069884,0.9645615220069884,0.0,149.08815002441406,158.0,78380.34375,0.0,2004.00048828125,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,36054.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290870785713196,1.0,0.0,0.0,3.8975753784179688,3.897602081298828,1.0136367336599506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.322265625,0.0,1826.884033203125,1895.4371337890625,0.0,2739.948974609375,0.9609102606773376,1.0,0.0,3.0,1.0,0.0
17680380,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353582620620728,0.3745713233947754,0.3396289944648742,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.952754020690918,0.5487079620361328,0.5211095809936523,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173173904418944,0.497273713350296,0.3485835194587707,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482288122177124,0.3936001360416412,0.3753588199615478,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433246731758118,0.1683938056230545,0.7744823098182678,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481427907943726,1.0,1.0,0.8943021297454834,1.0,-2.8324503898620605,1.3126811981201172,1.5197690725326538,0.6689813137054443,0.9636001586914062,0.9636001586914062,0.0,152.427978515625,161.0,78332.2421875,0.0,2027.5325927734373,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1376037597656,293.1499938964844,293.1499938964844,278.1499938964844,36066.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300028443336487,1.0,0.0,0.0,3.895009756088257,3.895036220550537,1.0123026186192874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.482421875,0.0,1823.7479248046875,1895.4371337890625,0.0,2748.47216796875,0.9603418707847596,1.0,0.0,3.0,1.0,0.0
17680440,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353582620620728,0.3745713233947754,0.3396289944648742,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.952754020690918,0.5487079620361328,0.5211095809936523,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173173904418944,0.497273713350296,0.3485835194587707,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482288122177124,0.3936001360416412,0.3753588199615478,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433246731758118,0.1683938056230545,0.7744823098182678,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481427907943726,1.0,1.0,0.8943021297454834,1.0,-2.8324503898620605,1.3126811981201172,1.5197690725326538,0.6689813137054443,0.9636001586914062,0.9636001586914062,0.0,152.427978515625,161.0,78332.2421875,0.0,2027.5325927734373,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1376037597656,293.1499938964844,293.1499938964844,278.1499938964844,36066.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300028443336487,1.0,0.0,0.0,3.895009756088257,3.895036220550537,1.0123026186192874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.482421875,0.0,1823.7479248046875,1895.4371337890625,0.0,2748.47216796875,0.9603418707847596,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333240747451782,0.3744279146194458,0.3395591080188751,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9500349164009094,0.5485336780548096,0.5210065245628357,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.915925920009613,0.4990447759628296,0.3498553931713104,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463578820228577,0.3938173353672027,0.3756251633167267,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418864130973816,0.168447196483612,0.7750052809715271,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.26495361328125,284.9481201171875,1.0,0.5494396686553955,1.0,1.0,0.8956388831138611,1.0,-2.8347198963165283,1.3136323690414429,1.5210875272750854,0.6694215536117554,0.9630999565124512,0.9630999565124512,0.0,154.0484619140625,161.0,78304.0859375,0.0,2039.0699462890625,1.0,278.1499938964844,282.95654296875,301.001708984375,306.1211853027344,293.1499938964844,293.1499938964844,278.1499938964844,36070.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304773569107056,1.0,0.0,0.0,3.893642425537109,3.8936688899993896,1.0115919621966896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.984375,0.0,1822.0623779296875,1895.4371337890625,0.0,2752.89013671875,0.9600363373756408,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8313542008399963,0.3742814064025879,0.3394859135150909,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9473642110824584,0.5483537316322327,0.5208988189697266,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9146136045455932,0.5008124709129333,0.35112464427948,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.84455406665802,0.3940288424491882,0.3758856952190399,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405035853385925,0.1685008853673935,0.7755271792411804,284.9481506347656,284.95001220703125,305.16143798828125,297.9817199707031,300.9363098144531,297.2646484375,284.9481811523437,1.0,0.5507175922393799,1.0,1.0,0.8970080018043518,1.0,-2.8369686603546143,1.31457257270813,1.522396206855774,0.6698485016822815,0.96254563331604,0.96254563331604,0.0,155.64585876464844,164.0,78272.734375,0.0,2050.479248046875,1.0,278.1499938964844,282.9564514160156,300.9863586425781,306.1039123535156,293.1499938964844,293.1499938964844,278.1499938964844,36075.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309568166732788,1.0,0.0,0.0,3.892160415649414,3.8921868801116943,1.0108221886184765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.6689453125,0.0,1820.24072265625,1895.4371337890625,0.0,2757.3544921875,0.9597051739692688,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275644779205322,0.3739788234233856,0.3393297493457794,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421358108520508,0.5479727387428284,0.520664632320404,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121792912483216,0.504338800907135,0.3536558151245117,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.841107189655304,0.3944347202777862,0.3763895034790039,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378707885742188,0.1686078757047653,0.7765640616416931,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.2639465332031,284.9481506347656,1.0,0.553227961063385,1.0,1.0,0.8997462391853333,1.0,-2.84139347076416,1.3164247274398804,1.5249686241149902,0.6706721186637878,0.9612942934036256,0.9612942934036256,0.0,158.79275512695312,167.0,78201.9375,0.0,2072.997314453125,1.0,278.1499938964844,282.9562072753906,300.9541015625,306.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,36086.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319408893585205,1.0,0.0,0.0,3.888823986053467,3.888850450515747,1.0090898285852743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.0224609375,0.0,1816.1494140625,1895.4371337890625,0.0,2766.52099609375,0.9589600563049316,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275644779205322,0.3739788234233856,0.3393297493457794,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421358108520508,0.5479727387428284,0.520664632320404,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121792912483216,0.504338800907135,0.3536558151245117,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.841107189655304,0.3944347202777862,0.3763895034790039,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378707885742188,0.1686078757047653,0.7765640616416931,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.2639465332031,284.9481506347656,1.0,0.553227961063385,1.0,1.0,0.8997462391853333,1.0,-2.84139347076416,1.3164247274398804,1.5249686241149902,0.6706721186637878,0.9612942934036256,0.9612942934036256,0.0,158.79275512695312,167.0,78201.9375,0.0,2072.997314453125,1.0,278.1499938964844,282.9562072753906,300.9541015625,306.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,36086.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319408893585205,1.0,0.0,0.0,3.888823986053467,3.888850450515747,1.0090898285852743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.0224609375,0.0,1816.1494140625,1895.4371337890625,0.0,2766.52099609375,0.9589600563049316,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.823921263217926,0.3736636042594909,0.3391613066196441,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370251893997192,0.5475603342056274,0.5204012989997864,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099423289299012,0.5078520774841309,0.3561770915985107,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378259539604187,0.3948181271553039,0.3768711984157562,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.635374903678894,0.1687125116586685,0.7775867581367493,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556929111480713,1.0,1.0,0.9024844765663148,1.0,-2.845712900161743,1.3182373046875,1.5274754762649536,0.6714484691619873,0.9598230123519896,0.9598230123519896,0.0,161.90145874023438,170.0,78120.09375,0.0,2095.22216796875,1.0,278.1499938964844,282.9560241699219,300.919921875,306.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36101.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329499363899231,1.0,0.0,0.0,3.884915351867676,3.884941816329956,1.007062451208185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.763671875,0.0,1811.3719482421875,1895.4371337890625,0.0,2775.923583984375,0.9580878615379332,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.823921263217926,0.3736636042594909,0.3391613066196441,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370251893997192,0.5475603342056274,0.5204012989997864,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099423289299012,0.5078520774841309,0.3561770915985107,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378259539604187,0.3948181271553039,0.3768711984157562,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.635374903678894,0.1687125116586685,0.7775867581367493,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556929111480713,1.0,1.0,0.9024844765663148,1.0,-2.845712900161743,1.3182373046875,1.5274754762649536,0.6714484691619873,0.9598230123519896,0.9598230123519896,0.0,161.90145874023438,170.0,78120.09375,0.0,2095.22216796875,1.0,278.1499938964844,282.9560241699219,300.919921875,306.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36101.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329499363899231,1.0,0.0,0.0,3.884915351867676,3.884941816329956,1.007062451208185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.763671875,0.0,1811.3719482421875,1895.4371337890625,0.0,2775.923583984375,0.9580878615379332,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203840851783752,0.3733355700969696,0.3389807045459747,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320240020751952,0.547113835811615,0.5201059579849243,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078677296638488,0.5113511681556702,0.3586879968643188,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346770405769348,0.3951786160469055,0.3773306310176849,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329880952835083,0.1688136458396911,0.7785918116569519,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581204295158386,1.0,1.0,0.905232548713684,1.0,-2.849918842315674,1.3200055360794067,1.5299134254455566,0.6721723079681396,0.9581600427627563,0.9581600427627563,0.0,164.98626708984375,173.0,78027.9296875,0.0,2117.20556640625,1.0,278.1499938964844,282.9559326171875,300.8841247558594,305.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36117.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339686393737793,1.0,0.0,0.0,3.8803915977478014,3.880418062210083,1.0047185696748784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.162109375,0.0,1805.845703125,1895.4371337890625,0.0,2785.420166015625,0.9570782780647278,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203840851783752,0.3733355700969696,0.3389807045459747,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320240020751952,0.547113835811615,0.5201059579849243,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078677296638488,0.5113511681556702,0.3586879968643188,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346770405769348,0.3951786160469055,0.3773306310176849,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329880952835083,0.1688136458396911,0.7785918116569519,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581204295158386,1.0,1.0,0.905232548713684,1.0,-2.849918842315674,1.3200055360794067,1.5299134254455566,0.6721723079681396,0.9581600427627563,0.9581600427627563,0.0,164.98626708984375,173.0,78027.9296875,0.0,2117.20556640625,1.0,278.1499938964844,282.9559326171875,300.8841247558594,305.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36117.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339686393737793,1.0,0.0,0.0,3.8803915977478014,3.880418062210083,1.0047185696748784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.162109375,0.0,1805.845703125,1895.4371337890625,0.0,2785.420166015625,0.9570782780647278,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169209957122803,0.3729950189590454,0.3387885689735412,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.927136778831482,0.5466329455375671,0.5197780728340149,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.90593284368515,0.5148356556892395,0.3611884415149688,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316370844841003,0.3955166339874267,0.3777685463428497,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306905150413513,0.168910801410675,0.7795779705047607,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605161190032959,1.0,1.0,0.9079806208610536,1.0,-2.854010820388794,1.3217298984527588,1.5322808027267456,0.6728440523147583,0.9563546776771544,0.9563546776771544,0.0,168.0562286376953,176.0,77926.9296875,0.0,2138.98681640625,1.0,278.1499938964844,282.9560241699219,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349884152412415,1.0,0.0,0.0,3.875295162200928,3.875321388244629,1.0020810350397369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.6533203125,0.0,1799.61376953125,1895.4371337890625,0.0,2794.929931640625,0.9559397101402284,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169209957122803,0.3729950189590454,0.3387885689735412,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.927136778831482,0.5466329455375671,0.5197780728340149,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.90593284368515,0.5148356556892395,0.3611884415149688,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316370844841003,0.3955166339874267,0.3777685463428497,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306905150413513,0.168910801410675,0.7795779705047607,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605161190032959,1.0,1.0,0.9079806208610536,1.0,-2.854010820388794,1.3217298984527588,1.5322808027267456,0.6728440523147583,0.9563546776771544,0.9563546776771544,0.0,168.0562286376953,176.0,77926.9296875,0.0,2138.98681640625,1.0,278.1499938964844,282.9560241699219,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349884152412415,1.0,0.0,0.0,3.875295162200928,3.875321388244629,1.0020810350397369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.6533203125,0.0,1799.61376953125,1895.4371337890625,0.0,2794.929931640625,0.9559397101402284,1.0,0.0,3.0,1.0,0.0
