time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8152086734771729,0.3728202581405639,0.3386884331703186,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.92473965883255,0.5463799238204956,0.519602358341217,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9050129055976868,0.5165725350379944,0.362434834241867,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8301523923873901,0.3956775963306427,0.3779798150062561,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6295704245567322,0.1689578890800476,0.7800641059875488,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.2613525390625,284.9474182128906,1.0,0.5617034435272217,1.0,1.0,0.9093546867370604,1.0,-2.856015205383301,1.3225762844085691,1.5334389209747314,0.6731610298156738,0.9554144740104676,0.9554144740104676,0.0,169.5875701904297,176.0,77873.7109375,0.0,2149.8125,1.0,278.1499938964844,282.95611572265625,300.8282470703125,305.9189453125,293.1499938964844,293.1499938964844,278.1499938964844,36139.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354973196983337,1.0,0.0,0.0,3.872561454772949,3.8725876808166495,1.0006677939600197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.3427734375,0.0,1796.268310546875,1895.4371337890625,0.0,2799.67724609375,0.9553284645080566,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8135050535202026,0.3726425170898437,0.3385855555534363,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9223764538764954,0.5461183786392212,0.5194185376167297,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9041227102279664,0.5183051824569702,0.3636783063411712,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8286887407302856,0.3958330452442169,0.3781858682632446,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284673810005188,0.1690039038658142,0.7805454134941101,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233642578125,297.2609558105469,284.94732666015625,1.0,0.5628839135169983,1.0,1.0,0.9107480645179749,1.0,-2.8579912185668945,1.3234096765518188,1.5345815420150757,0.6734635233879089,0.9544531106948853,0.9544531106948853,0.0,171.1169891357422,179.0,77818.8359375,0.0,2160.594970703125,1.0,278.1499938964844,282.9562683105469,300.8092041015625,305.8960876464844,293.1499938964844,293.1499938964844,278.1499938964844,36145.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360031247138977,1.0,0.0,0.0,3.869713306427002,3.869739532470703,9.991964589062263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.7099609375,0.0,1792.781494140625,1895.4371337890625,0.0,2804.396484375,0.9546912908554076,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111972808837891,0.3723956346511841,0.3384409844875335,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9192216992378236,0.5457481741905212,0.5191548466682434,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029585719108582,0.5206553339958191,0.3653649687767029,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267293572425842,0.3960352540016174,0.3784573078155517,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269925236701965,0.1690647155046463,0.781191885471344,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.56447833776474,1.0,1.0,0.912643015384674,1.0,-2.860631465911865,1.3245245218276978,1.536106824874878,0.6738538146018982,0.953122854232788,0.953122854232788,0.0,173.19363403320312,179.0,77741.8828125,0.0,2175.185302734375,1.0,278.1499938964844,282.9565124511719,300.7831115722656,305.8645324707031,293.1499938964844,293.1499938964844,278.1499938964844,36153.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366827368736267,1.0,0.0,0.0,3.865668535232544,3.865694522857666,9.971086001314688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.658203125,0.0,1787.826171875,1895.4371337890625,0.0,2810.738037109375,0.9537855982780457,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8101127743721008,0.3722774982452392,0.3383711874485016,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9177622199058532,0.5455683469772339,0.5190253853797913,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9024274349212646,0.5217582583427429,0.3661566972732544,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258185386657715,0.39612677693367,0.3785816133022308,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263075470924377,0.1690926253795623,0.7814929485321045,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601318359375,284.9472045898437,1.0,0.5652244091033936,1.0,1.0,0.9135347604751588,1.0,-2.8618550300598145,1.3250417709350586,1.536813259124756,0.6740298271179199,0.952491044998169,0.952491044998169,0.0,174.16993713378906,182.0,77704.8984375,0.0,2182.0234375,1.0,278.1499938964844,282.9566650390625,300.770751953125,305.8495788574219,293.1499938964844,293.1499938964844,278.1499938964844,36156.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369986414909363,1.0,0.0,0.0,3.863705635070801,3.863731622695923,9.960963325283956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.677734375,0.0,1785.4202880859375,1895.4371337890625,0.0,2813.686767578125,0.9533458352088928,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067197203636169,0.3719015717506408,0.3381470739841461,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133161306381226,0.5449874401092529,0.5186032056808472,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008123874664308,0.5251965522766113,0.3686246573925018,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230139017105103,0.3964008092880249,0.3789587914943695,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241996884346008,0.1691775768995285,0.782423734664917,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675418376922607,1.0,1.0,0.9163215160369872,1.0,-2.8656160831451416,1.3266335725784302,1.5389825105667114,0.6745558381080627,0.9505155086517334,0.9505155086517334,0.0,177.21954345703125,185.0,77587.671875,0.0,2203.31640625,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379762172698975,1.0,0.0,0.0,3.8574295043945312,3.857455492019653,9.928628514899174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.1748046875,0.0,1777.7291259765625,1895.4371337890625,0.0,2822.81298828125,0.9519385099411012,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067197203636169,0.3719015717506408,0.3381470739841461,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133161306381226,0.5449874401092529,0.5186032056808472,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008123874664308,0.5251965522766113,0.3686246573925018,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230139017105103,0.3964008092880249,0.3789587914943695,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241996884346008,0.1691775768995285,0.782423734664917,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675418376922607,1.0,1.0,0.9163215160369872,1.0,-2.8656160831451416,1.3266335725784302,1.5389825105667114,0.6745558381080627,0.9505155086517334,0.9505155086517334,0.0,177.21954345703125,185.0,77587.671875,0.0,2203.31640625,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379762172698975,1.0,0.0,0.0,3.8574295043945312,3.857455492019653,9.928628514899174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.1748046875,0.0,1777.7291259765625,1895.4371337890625,0.0,2822.81298828125,0.9519385099411012,1.0,0.0,3.0,1.0,0.0
17681460,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033267855644226,0.3715157806873321,0.3379141688346863,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090651273727416,0.5443786382675171,0.5181547403335571,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992617130279541,0.5286213159561157,0.37108314037323,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202649354934692,0.3966570496559143,0.3793191313743591,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221350431442261,0.1692591309547424,0.7833395004272461,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698385238647461,1.0,1.0,0.9190910458564758,1.0,-2.8692851066589355,1.328191161155701,1.5410940647125244,0.6750495433807373,0.9485579133033752,0.9485579133033752,0.0,180.26690673828125,188.0,77468.921875,0.0,2224.494140625,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838925838470459,1.0,0.0,0.0,3.850992202758789,3.851018190383911,9.89551836028113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.6240234375,0.0,1769.8426513671875,1895.4371337890625,0.0,2831.68115234375,0.950493574142456,1.0,0.0,3.0,1.0,0.0
17681520,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033267855644226,0.3715157806873321,0.3379141688346863,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090651273727416,0.5443786382675171,0.5181547403335571,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992617130279541,0.5286213159561157,0.37108314037323,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202649354934692,0.3966570496559143,0.3793191313743591,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221350431442261,0.1692591309547424,0.7833395004272461,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698385238647461,1.0,1.0,0.9190910458564758,1.0,-2.8692851066589355,1.328191161155701,1.5410940647125244,0.6750495433807373,0.9485579133033752,0.9485579133033752,0.0,180.26690673828125,188.0,77468.921875,0.0,2224.494140625,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838925838470459,1.0,0.0,0.0,3.850992202758789,3.851018190383911,9.89551836028113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.6240234375,0.0,1769.8426513671875,1895.4371337890625,0.0,2831.68115234375,0.950493574142456,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999991774559021,0.3711200058460235,0.3376722633838653,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050370454788208,0.5437415242195129,0.5176795125007629,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977722525596619,0.532031774520874,0.3735315799713135,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175615072250366,0.396895170211792,0.3796623349189758,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201053857803345,0.1693372875452041,0.7842401266098022,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721142292022705,1.0,1.0,0.9218605756759644,1.0,-2.8728606700897217,1.3297104835510254,1.5431500673294067,0.6755139827728271,0.9466515183448792,0.9466515183448792,0.0,183.31170654296875,191.0,77350.375,0.0,2245.549072265625,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36174.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398392200469971,1.0,0.0,0.0,3.844490766525269,3.844516754150391,9.862134220384178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.4521484375,0.0,1761.8787841796875,1895.4371337890625,0.0,2840.212890625,0.949032723903656,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999991774559021,0.3711200058460235,0.3376722633838653,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050370454788208,0.5437415242195129,0.5176795125007629,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977722525596619,0.532031774520874,0.3735315799713135,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175615072250366,0.396895170211792,0.3796623349189758,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201053857803345,0.1693372875452041,0.7842401266098022,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721142292022705,1.0,1.0,0.9218605756759644,1.0,-2.8728606700897217,1.3297104835510254,1.5431500673294067,0.6755139827728271,0.9466515183448792,0.9466515183448792,0.0,183.31170654296875,191.0,77350.375,0.0,2245.549072265625,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36174.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398392200469971,1.0,0.0,0.0,3.844490766525269,3.844516754150391,9.862134220384178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.4521484375,0.0,1761.8787841796875,1895.4371337890625,0.0,2840.212890625,0.949032723903656,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983614802360535,0.3709186613559723,0.3375482857227325,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9031155109405518,0.5434134006500244,0.5174328088760376,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.897048830986023,0.5337314009666443,0.3747519552707672,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162235617637634,0.3970080912113189,0.3798281252384186,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.61910080909729,0.1693752408027649,0.7846854329109192,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.5732449293136597,1.0,1.0,0.9232453107833862,1.0,-2.8746159076690674,1.3304567337036133,1.5441592931747437,0.6757382750511169,0.9457243084907532,0.9457243084907532,0.0,184.8338165283203,191.0,77291.6875,0.0,2256.0380859375,1.0,278.1499938964844,282.95904541015625,300.6371765136719,305.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,36174.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402789235115051,1.0,0.0,0.0,3.841249465942383,3.841275453567505,9.8455120678409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.6279296875,0.0,1757.909912109375,1895.4371337890625,0.0,2844.3212890625,0.9483038187026978,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.796739399433136,0.370714396238327,0.3374217748641968,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012408256530762,0.543075680732727,0.5171777009963989,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963306546211243,0.5354117155075073,0.3759612739086151,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148913979530334,0.397116094827652,0.3799894750118255,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181003451347351,0.1694120019674301,0.7851260900497437,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6985778808594,297.25689697265625,284.9472045898437,1.0,0.5743695497512817,1.0,1.0,0.9246519804000854,1.0,-2.8763341903686523,1.331184148788452,1.5451501607894895,0.6759520173072815,0.9448102712631226,0.9448102712631226,0.0,186.3564453125,194.0,77233.3984375,0.0,2266.4775390625,1.0,278.1499938964844,282.95947265625,300.6188049316406,305.6632995605469,293.1499938964844,293.1499938964844,278.1499938964844,36174.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407072424888611,1.0,0.0,0.0,3.838013648986816,3.83803939819336,9.828930842559205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.0087890625,0.0,1753.9501953125,1895.4371337890625,0.0,2848.32373046875,0.9475759863853456,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935364246368408,0.3702954649925232,0.3371603786945343,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975306749343872,0.5423663258552551,0.5166383385658264,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948891758918762,0.5386820435523987,0.3783280551433563,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122348189353943,0.3973167538642883,0.3802983462810516,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.616104006767273,0.1694812178611755,0.7859916090965271,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765984058380127,1.0,1.0,0.9274653792381288,1.0,-2.8796279430389404,1.3325718641281128,1.547055959701538,0.676349401473999,0.9430062174797058,0.9430062174797058,0.0,189.40663146972656,197.0,77117.9765625,0.0,2287.167236328125,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415235280990601,1.0,0.0,0.0,3.831568479537964,3.831594228744507,9.79594688033103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.42578125,0.0,1746.07763671875,1895.4371337890625,0.0,2855.95263671875,0.946125864982605,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935364246368408,0.3702954649925232,0.3371603786945343,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975306749343872,0.5423663258552551,0.5166383385658264,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948891758918762,0.5386820435523987,0.3783280551433563,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122348189353943,0.3973167538642883,0.3802983462810516,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.616104006767273,0.1694812178611755,0.7859916090965271,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765984058380127,1.0,1.0,0.9274653792381288,1.0,-2.8796279430389404,1.3325718641281128,1.547055959701538,0.676349401473999,0.9430062174797058,0.9430062174797058,0.0,189.40663146972656,197.0,77117.9765625,0.0,2287.167236328125,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415235280990601,1.0,0.0,0.0,3.831568479537964,3.831594228744507,9.79594688033103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.42578125,0.0,1746.07763671875,1895.4371337890625,0.0,2855.95263671875,0.946125864982605,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903900742530823,0.3698647022247314,0.3368890583515167,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938743472099304,0.5416196584701538,0.5160646438598633,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934444189071655,0.541857123374939,0.3806299865245819,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095823526382446,0.3975001275539398,0.3805915117263794,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141071915626526,0.169544905424118,0.786835789680481,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788017511367798,1.0,1.0,0.9302787184715272,1.0,-2.8827452659606934,1.3338768482208252,1.5488684177398682,0.6767142415046692,0.941251814365387,0.941251814365387,0.0,192.46339416503903,200.0,77004.859375,0.0,2307.626708984375,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422659635543823,1.0,0.0,0.0,3.825183629989624,3.825209379196167,9.76332671598357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.8671875,0.0,1738.2960205078125,1895.4371337890625,0.0,2862.8935546875,0.94468891620636,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903900742530823,0.3698647022247314,0.3368890583515167,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938743472099304,0.5416196584701538,0.5160646438598633,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934444189071655,0.541857123374939,0.3806299865245819,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095823526382446,0.3975001275539398,0.3805915117263794,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141071915626526,0.169544905424118,0.786835789680481,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788017511367798,1.0,1.0,0.9302787184715272,1.0,-2.8827452659606934,1.3338768482208252,1.5488684177398682,0.6767142415046692,0.941251814365387,0.941251814365387,0.0,192.46339416503903,200.0,77004.859375,0.0,2307.626708984375,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422659635543823,1.0,0.0,0.0,3.825183629989624,3.825209379196167,9.76332671598357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.8671875,0.0,1738.2960205078125,1895.4371337890625,0.0,2862.8935546875,0.94468891620636,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873095273971558,0.3694220781326294,0.3366066813468933,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902839422225952,0.5408397316932678,0.515457272529602,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.892022967338562,0.5449808239936829,0.3828864693641662,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069318532943726,0.3976643085479736,0.3808662593364715,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121081709861755,0.1696027368307113,0.7876532077789307,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.580976665019989,1.0,1.0,0.9330626130104064,1.0,-2.8857011795043945,1.3351069688796997,1.5505940914154053,0.6770598292350769,0.9396546483039856,0.9396546483039856,0.0,195.51666259765625,203.0,76898.203125,0.0,2327.826171875,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429571986198425,1.0,0.0,0.0,3.819057703018189,3.819083452224731,9.732081025504158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.3251953125,0.0,1730.82080078125,1895.4371337890625,0.0,2869.3564453125,0.9433085322380066,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873095273971558,0.3694220781326294,0.3366066813468933,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902839422225952,0.5408397316932678,0.515457272529602,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.892022967338562,0.5449808239936829,0.3828864693641662,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069318532943726,0.3976643085479736,0.3808662593364715,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121081709861755,0.1696027368307113,0.7876532077789307,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.580976665019989,1.0,1.0,0.9330626130104064,1.0,-2.8857011795043945,1.3351069688796997,1.5505940914154053,0.6770598292350769,0.9396546483039856,0.9396546483039856,0.0,195.51666259765625,203.0,76898.203125,0.0,2327.826171875,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429571986198425,1.0,0.0,0.0,3.819057703018189,3.819083452224731,9.732081025504158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.3251953125,0.0,1730.82080078125,1895.4371337890625,0.0,2869.3564453125,0.9433085322380066,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.784298837184906,0.3689709901809692,0.3363162577152252,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.886768102645874,0.5400375127792358,0.5148273706436157,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906471133232117,0.5480836033821106,0.3851240575313568,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042852878570557,0.3978132605552673,0.3811262547969818,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101078987121582,0.1696567237377166,0.7884517908096313,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831296443939209,1.0,1.0,0.9358464479446412,1.0,-2.888556480407715,1.336289405822754,1.5522669553756714,0.6774003505706787,0.9382333755493164,0.9382333755493164,0.0,198.565658569336,206.0,76799.515625,0.0,2347.867431640625,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.49786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435670137405396,1.0,0.0,0.0,3.8133158683776855,3.813341617584229,9.70283963397378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.017578125,0.0,1723.80322265625,1895.4371337890625,0.0,2875.05908203125,0.9420122504234314,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.784298837184906,0.3689709901809692,0.3363162577152252,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.886768102645874,0.5400375127792358,0.5148273706436157,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906471133232117,0.5480836033821106,0.3851240575313568,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042852878570557,0.3978132605552673,0.3811262547969818,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101078987121582,0.1696567237377166,0.7884517908096313,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831296443939209,1.0,1.0,0.9358464479446412,1.0,-2.888556480407715,1.336289405822754,1.5522669553756714,0.6774003505706787,0.9382333755493164,0.9382333755493164,0.0,198.565658569336,206.0,76799.515625,0.0,2347.867431640625,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.49786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435670137405396,1.0,0.0,0.0,3.8133158683776855,3.813341617584229,9.70283963397378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.017578125,0.0,1723.80322265625,1895.4371337890625,0.0,2875.05908203125,0.9420122504234314,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.782819926738739,0.3687428534030914,0.3361686170101166,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850390315055847,0.5396298766136169,0.5145058035850525,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899781107902527,0.5496304035186768,0.3862387239933014,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029783964157104,0.3978830575942993,0.3812516629695892,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091164946556091,0.1696827113628387,0.788845956325531,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5841992497444153,1.0,1.0,0.937238335609436,1.0,-2.88995623588562,1.3368674516677856,1.5530887842178345,0.6775715351104736,0.9375997185707092,0.9375997185707092,0.0,200.0887451171875,206.0,76753.625,0.0,2357.846435546875,1.0,278.1499938964844,282.9639587402344,300.4725036621094,305.48004150390625,293.1499938964844,293.1499938964844,278.1499938964844,36151.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438327312469482,1.0,0.0,0.0,3.810615062713623,3.810640811920166,9.689100579635124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.2919921875,0.0,1720.4937744140625,1895.4371337890625,0.0,2877.54443359375,0.9414014220237732,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813591957092285,0.368512749671936,0.3360190391540527,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8833296298980713,0.539216935634613,0.5141790509223938,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893221020698547,0.5511728525161743,0.3873502016067505,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016853332519531,0.3979487121105194,0.3813730776309967,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.60813307762146,0.1697079241275787,0.7892360091209412,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.24908447265625,284.947998046875,1.0,0.5852633714675903,1.0,1.0,0.9386531114578248,1.0,-2.8913345336914062,1.3374327421188354,1.5539017915725708,0.6777429580688477,0.937041997909546,0.937041997909546,0.0,201.60968017578125,209.0,76711.53125,0.0,2367.78515625,1.0,278.1499938964844,282.9644775390625,300.4592590332031,305.4632873535156,293.1499938964844,293.1499938964844,278.1499938964844,36143.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844089686870575,1.0,0.0,0.0,3.808106184005737,3.80813193321228,9.676346053311136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.537109375,0.0,1717.409423828125,1895.4371337890625,0.0,2879.947998046875,0.9408328533172609,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791718244552612,0.3681602776050567,0.3357891142368316,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8807678818702698,0.5385825037956238,0.5136756896972656,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883488774299622,0.5535131096839905,0.3890362679958343,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997454404830933,0.3980431854724884,0.3815524280071258,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066523790359497,0.1697454154491424,0.7898245453834534,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.248046875,284.9482421875,1.0,0.5868733525276184,1.0,1.0,0.9408035278320312,1.0,-2.893402338027954,1.3382790088653564,1.555123209953308,0.6780070662498474,0.9363029599189758,0.9363029599189758,0.0,203.9202117919922,209.0,76653.0703125,0.0,2382.85546875,1.0,278.1499938964844,282.9652709960937,300.4403991699219,305.439453125,293.1499938964844,293.1499938964844,278.1499938964844,36130.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444246649742126,1.0,0.0,0.0,3.804588079452514,3.80461359024048,9.658474482421298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.087890625,0.0,1713.0697021484375,1895.4371337890625,0.0,2883.08154296875,0.9400339126586914,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784898281097412,0.3680477142333984,0.3357153236865997,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799682855606079,0.538378894329071,0.5135135054588318,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880473971366882,0.5542487502098083,0.3895664513111114,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991392612457275,0.3980702757835388,0.3816064000129699,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061887741088867,0.1697568148374557,0.7900081276893616,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.5646667480469,297.24774169921875,284.9483337402344,1.0,0.5873785614967346,1.0,1.0,0.9414826035499572,1.0,-2.8940417766571045,1.3385393619537354,1.5555024147033691,0.678091287612915,0.9361161589622498,0.9361161589622498,0.0,204.6482391357422,212.0,76637.375,0.0,2387.58642578125,1.0,278.1499938964844,282.9654846191406,300.43505859375,305.4327392578125,293.1499938964844,293.1499938964844,278.1499938964844,36125.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445388674736023,1.0,0.0,0.0,3.803632020950317,3.803657531738281,9.653621191318962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.5859375,0.0,1711.884521484375,1895.4371337890625,0.0,2884.150146484375,0.9398162364959716,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756887078285217,0.3675774931907654,0.3354066908359527,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.876682698726654,0.5375275611877441,0.512834906578064,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868201971054077,0.5573142766952515,0.3917751312255859,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966456413269043,0.3981807231903076,0.3818289935588836,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042742133140564,0.1698042005300521,0.7907724976539612,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894787311553955,1.0,1.0,0.9443121552467346,1.0,-2.896695852279663,1.3396203517913818,1.5570753812789917,0.678450345993042,0.9354659914970398,0.9354659914970398,0.0,207.683837890625,215.0,76577.8046875,0.0,2407.3134765625,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36103.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844880998134613,1.0,0.0,0.0,3.799925565719605,3.799951076507568,9.63481625149143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.2705078125,0.0,1707.26171875,1895.4371337890625,0.0,2887.3505859375,0.9389697909355164,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756887078285217,0.3675774931907654,0.3354066908359527,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.876682698726654,0.5375275611877441,0.512834906578064,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868201971054077,0.5573142766952515,0.3917751312255859,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966456413269043,0.3981807231903076,0.3818289935588836,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042742133140564,0.1698042005300521,0.7907724976539612,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894787311553955,1.0,1.0,0.9443121552467346,1.0,-2.896695852279663,1.3396203517913818,1.5570753812789917,0.678450345993042,0.9354659914970398,0.9354659914970398,0.0,207.683837890625,215.0,76577.8046875,0.0,2407.3134765625,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36103.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844880998134613,1.0,0.0,0.0,3.799925565719605,3.799951076507568,9.63481625149143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.2705078125,0.0,1707.26171875,1895.4371337890625,0.0,2887.3505859375,0.9389697909355164,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729545831680298,0.3671020567417145,0.3350931406021118,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.873471736907959,0.5366626977920532,0.5121431350708008,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.885637640953064,0.5603667497634888,0.3939746916294098,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942031025886536,0.3982793390750885,0.3820400834083557,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023894548416138,0.1698502153158188,0.7915297746658325,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915634632110596,1.0,1.0,0.9471499919891356,1.0,-2.899294853210449,1.3406739234924316,1.558620810508728,0.6788190603256226,0.935125172138214,0.935125172138214,0.0,210.7158203125,218.0,76536.1015625,0.0,2426.958251953125,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451396226882935,1.0,0.0,0.0,3.7972099781036377,3.7972354888916016,9.621051049180096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3642578125,0.0,1703.810791015625,1895.4371337890625,0.0,2889.770263671875,0.9383437037467957,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729545831680298,0.3671020567417145,0.3350931406021118,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.873471736907959,0.5366626977920532,0.5121431350708008,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.885637640953064,0.5603667497634888,0.3939746916294098,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942031025886536,0.3982793390750885,0.3820400834083557,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023894548416138,0.1698502153158188,0.7915297746658325,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915634632110596,1.0,1.0,0.9471499919891356,1.0,-2.899294853210449,1.3406739234924316,1.558620810508728,0.6788190603256226,0.935125172138214,0.935125172138214,0.0,210.7158203125,218.0,76536.1015625,0.0,2426.958251953125,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451396226882935,1.0,0.0,0.0,3.7972099781036377,3.7972354888916016,9.621051049180096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3642578125,0.0,1703.810791015625,1895.4371337890625,0.0,2889.770263671875,0.9383437037467957,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702862620353699,0.3666220009326935,0.3347752094268799,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703341484069824,0.5357857346534729,0.5114394426345825,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844969868659973,0.5634050965309143,0.3961643874645233,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918107509613037,0.3983666896820068,0.3822402954101562,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005341410636902,0.1698951125144958,0.7922811508178711,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936335921287537,1.0,1.0,0.949987769126892,1.0,-2.9018425941467285,1.3417028188705444,1.5601398944854736,0.6791988611221313,0.9351389408111572,0.9351389408111572,0.0,213.74432373046875,221.0,76515.25,0.0,2446.527099609375,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453219532966614,1.0,0.0,0.0,3.795631885528565,3.795657396316528,9.613055453883137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.5205078125,0.0,1701.7032470703125,1895.4371337890625,0.0,2891.47607421875,0.937971532344818,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702862620353699,0.3666220009326935,0.3347752094268799,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703341484069824,0.5357857346534729,0.5114394426345825,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844969868659973,0.5634050965309143,0.3961643874645233,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918107509613037,0.3983666896820068,0.3822402954101562,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005341410636902,0.1698951125144958,0.7922811508178711,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936335921287537,1.0,1.0,0.949987769126892,1.0,-2.9018425941467285,1.3417028188705444,1.5601398944854736,0.6791988611221313,0.9351389408111572,0.9351389408111572,0.0,213.74432373046875,221.0,76515.25,0.0,2446.527099609375,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453219532966614,1.0,0.0,0.0,3.795631885528565,3.795657396316528,9.613055453883137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.5205078125,0.0,1701.7032470703125,1895.4371337890625,0.0,2891.47607421875,0.937971532344818,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689757347106934,0.3663808107376098,0.3346151411533355,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8687921166419983,0.5353441834449768,0.5110844969749451,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839413523674011,0.5649206042289734,0.3972564935684204,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906328439712524,0.398407369852066,0.3823374509811401,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996169447898865,0.1699173152446746,0.7926556468009949,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2437744140625,284.94989013671875,1.0,0.594664454460144,1.0,1.0,0.951406717300415,1.0,-2.9031031131744385,1.342211127281189,1.5608919858932495,0.6793925166130066,0.9352642297744752,0.9352642297744752,0.0,215.2584991455078,221.0,76511.671875,0.0,2456.299072265625,1.0,278.1499938964844,282.96832275390625,300.3790588378906,305.36279296875,293.1499938964844,293.1499938964844,278.1499938964844,36035.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453553318977356,1.0,0.0,0.0,3.795209646224976,3.79523515701294,9.610917004465591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.24609375,0.0,1701.0802001953125,1895.4371337890625,0.0,2891.788330078125,0.9378672242164612,1.0,0.0,3.0,1.0,0.0
