time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676813006401062,0.3661388158798218,0.3344542384147644,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672680854797363,0.5349001288414001,0.5107271075248718,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833953738212585,0.5664319396018982,0.3983458280563354,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894672751426697,0.3984454572200775,0.3824321031570434,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987070798873901,0.169939324259758,0.7930290699005127,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956918001174927,1.0,1.0,0.95282644033432,1.0,-2.904352188110352,1.342713713645935,1.561638355255127,0.6795890927314758,0.935502588748932,0.935502588748932,0.0,216.77169799804688,224.0,76514.6328125,0.0,2466.0537109375,1.0,278.1499938964844,282.9685974121094,300.3753967285156,305.3584899902344,293.1499938964844,293.1499938964844,278.1499938964844,36019.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453760743141174,1.0,0.0,0.0,3.795143604278565,3.795169115066528,9.61058276516269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.55078125,0.0,1700.8753662109375,1895.4371337890625,0.0,2891.982666015625,0.9378423690795898,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651389837265015,0.3656530380249023,0.3341307044029236,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642728328704834,0.5340068340301514,0.5100071430206299,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823314309120178,0.5694464445114136,0.4005185961723327,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.787172257900238,0.3985160887241363,0.3826159834861755,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.596908450126648,0.1699830740690231,0.7937742471694946,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977382063865662,1.0,1.0,0.95566588640213,1.0,-2.9068260192871094,1.3437081575393677,1.5631178617477417,0.679990291595459,0.9362635612487792,0.9362635612487792,0.0,219.7972869873047,227.0,76537.2421875,0.0,2485.53955078125,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453155159950256,1.0,0.0,0.0,3.795929193496704,3.795954704284668,9.614561804482946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.1767578125,0.0,1701.5465087890625,1895.4371337890625,0.0,2891.416015625,0.9379971623420716,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651389837265015,0.3656530380249023,0.3341307044029236,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642728328704834,0.5340068340301514,0.5100071430206299,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823314309120178,0.5694464445114136,0.4005185961723327,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.787172257900238,0.3985160887241363,0.3826159834861755,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.596908450126648,0.1699830740690231,0.7937742471694946,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977382063865662,1.0,1.0,0.95566588640213,1.0,-2.9068260192871094,1.3437081575393677,1.5631178617477417,0.679990291595459,0.9362635612487792,0.9362635612487792,0.0,219.7972869873047,227.0,76537.2421875,0.0,2485.53955078125,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453155159950256,1.0,0.0,0.0,3.795929193496704,3.795954704284668,9.614561804482946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.1767578125,0.0,1701.5465087890625,1895.4371337890625,0.0,2891.416015625,0.9379971623420716,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626581788063049,0.3651652038097381,0.3338051438331604,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613472580909729,0.5331071019172668,0.5092806816101074,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813030123710632,0.5724474787712097,0.4026819467544555,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.784925103187561,0.3985790014266968,0.3827923238277435,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951381921768188,0.1700264811515808,0.794517457485199,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997730493545532,1.0,1.0,0.9585053324699402,1.0,-2.9092671871185303,1.3446874618530271,1.5645796060562134,0.680402398109436,0.9374507665634156,0.9374507665634156,0.0,222.82083129882807,230.0,76585.46875,0.0,2504.986328125,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845146894454956,1.0,0.0,0.0,3.798144578933716,3.79817008972168,9.62578724283958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.9599609375,0.0,1703.9124755859375,1895.4371337890625,0.0,2889.83837890625,0.9384717345237732,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626581788063049,0.3651652038097381,0.3338051438331604,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613472580909729,0.5331071019172668,0.5092806816101074,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813030123710632,0.5724474787712097,0.4026819467544555,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.784925103187561,0.3985790014266968,0.3827923238277435,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951381921768188,0.1700264811515808,0.794517457485199,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997730493545532,1.0,1.0,0.9585053324699402,1.0,-2.9092671871185303,1.3446874618530271,1.5645796060562134,0.680402398109436,0.9374507665634156,0.9374507665634156,0.0,222.82083129882807,230.0,76585.46875,0.0,2504.986328125,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845146894454956,1.0,0.0,0.0,3.798144578933716,3.79817008972168,9.62578724283958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.9599609375,0.0,1703.9124755859375,1895.4371337890625,0.0,2889.83837890625,0.9384717345237732,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602359652519226,0.3646750450134277,0.3334775567054748,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584883809089661,0.5322015285491943,0.5085486769676208,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803066611289978,0.5754340291023254,0.4048353731632232,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827236652374268,0.3986344635486603,0.382961630821228,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945775032043,0.1700692921876907,0.7952582240104675,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017971038818359,1.0,1.0,0.9613717198371888,1.0,-2.911675453186035,1.3456515073776243,1.5660239458084106,0.6808160543441772,0.9388781189918518,0.9388781189918518,0.0,225.843490600586,233.0,76652.53125,0.0,2524.400634765625,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449671268463135,1.0,0.0,0.0,3.801547527313232,3.801573038101196,9.643043767937345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.298828125,0.0,1707.7431640625,1895.4371337890625,0.0,2888.156494140625,0.9392151832580566,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602359652519226,0.3646750450134277,0.3334775567054748,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584883809089661,0.5322015285491943,0.5085486769676208,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803066611289978,0.5754340291023254,0.4048353731632232,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827236652374268,0.3986344635486603,0.382961630821228,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945775032043,0.1700692921876907,0.7952582240104675,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017971038818359,1.0,1.0,0.9613717198371888,1.0,-2.911675453186035,1.3456515073776243,1.5660239458084106,0.6808160543441772,0.9388781189918518,0.9388781189918518,0.0,225.843490600586,233.0,76652.53125,0.0,2524.400634765625,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449671268463135,1.0,0.0,0.0,3.801547527313232,3.801573038101196,9.643043767937345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.298828125,0.0,1707.7431640625,1895.4371337890625,0.0,2888.156494140625,0.9392151832580566,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578697800636292,0.3641806840896606,0.3331463634967804,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556935787200928,0.531288206577301,0.5078093409538269,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793375492095947,0.5783980488777161,0.4069735407829284,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805652618408203,0.3986793160438537,0.3831211030483246,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916764140129089,0.1701104789972305,0.7959923148155212,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038078665733337,1.0,1.0,0.964238166809082,1.0,-2.914033889770508,1.3465951681137085,1.5674386024475098,0.6812207698822021,0.9403191804885864,0.9403191804885864,0.0,228.8635711669922,236.0,76730.0546875,0.0,2543.739501953125,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.3775329589844,293.1499938964844,293.1499938964844,278.1499938964844,35896.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448754549026489,1.0,0.0,0.0,3.805732727050781,3.805758237838745,9.66428842730238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.1103515625,0.0,1712.62158203125,1895.4371337890625,0.0,2887.298828125,0.9401425123214722,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578697800636292,0.3641806840896606,0.3331463634967804,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556935787200928,0.531288206577301,0.5078093409538269,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793375492095947,0.5783980488777161,0.4069735407829284,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805652618408203,0.3986793160438537,0.3831211030483246,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916764140129089,0.1701104789972305,0.7959923148155212,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038078665733337,1.0,1.0,0.964238166809082,1.0,-2.914033889770508,1.3465951681137085,1.5674386024475098,0.6812207698822021,0.9403191804885864,0.9403191804885864,0.0,228.8635711669922,236.0,76730.0546875,0.0,2543.739501953125,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.3775329589844,293.1499938964844,293.1499938964844,278.1499938964844,35896.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448754549026489,1.0,0.0,0.0,3.805732727050781,3.805758237838745,9.66428842730238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.1103515625,0.0,1712.62158203125,1895.4371337890625,0.0,2887.298828125,0.9401425123214722,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7567059397697449,0.3639327585697174,0.332980215549469,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8543184995651245,0.5308303236961365,0.5074385404586792,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788632154464722,0.5798768997192383,0.4080402553081512,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795014977455139,0.3986999988555908,0.3831992447376251,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5908256769180298,0.1701308190822601,0.796358585357666,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520263671875,1.0,0.604810357093811,1.0,1.0,0.9656714200973512,1.0,-2.9152040481567383,1.3470642566680908,1.568139672279358,0.6814223527908325,0.9410395622253418,0.9410395622253418,0.0,230.37538146972656,236.0,76770.2578125,0.0,2553.41357421875,1.0,278.1499938964844,282.9685363769531,300.3894348144531,305.3839416503906,293.1499938964844,293.1499938964844,278.1499938964844,35888.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448113203048706,1.0,0.0,0.0,3.807929992675781,3.807955503463745,9.67545020102989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.3564453125,0.0,1715.2073974609375,1895.4371337890625,0.0,2886.69873046875,0.9406309723854064,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555557489395142,0.3636840879917145,0.3328133225440979,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8529590368270874,0.5303711891174316,0.5070664882659912,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783954977989197,0.5813504457473755,0.4091034829616546,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784484624862671,0.3987184762954712,0.3832752704620361,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5899813175201416,0.1701508462429046,0.7967233657836914,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393493652344,284.9520874023437,1.0,0.6058099865913391,1.0,1.0,0.9670997262001038,1.0,-2.9163639545440674,1.3475297689437866,1.5688343048095703,0.6816225647926331,0.9417842030525208,0.9417842030525208,0.0,231.8864898681641,239.0,76812.59375,0.0,2563.072021484375,1.0,278.1499938964844,282.9682922363281,300.39373779296875,305.3908386230469,293.1499938964844,293.1499938964844,278.1499938964844,35882.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447523713111877,1.0,0.0,0.0,3.8102364540100098,3.8102622032165527,9.68717472460412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.0947265625,0.0,1717.935791015625,1895.4371337890625,0.0,2886.1474609375,0.9411452412605286,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536532282829285,0.3632647097110748,0.3325313925743103,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8507094979286194,0.529597282409668,0.5064388513565063,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776242733001709,0.5838149785995483,0.4108818769454956,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767031192779541,0.3987446427345276,0.3833983838558197,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885768532752991,0.1701838970184326,0.797333300113678,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786682128906,297.23876953125,284.95220947265625,1.0,0.6074824929237366,1.0,1.0,0.9694992899894714,1.0,-2.91828989982605,1.3483028411865234,1.5699870586395264,0.6819551587104797,0.9430800676345824,0.9430800676345824,0.0,234.4237518310547,239.0,76887.71875,0.0,2579.264892578125,1.0,278.1499938964844,282.9678039550781,300.4017639160156,305.4035949707031,293.1499938964844,293.1499938964844,278.1499938964844,35873.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446605801582336,1.0,0.0,0.0,3.81434965133667,3.814375400543213,9.708101060823535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.7509765625,0.0,1722.8282470703125,1895.4371337890625,0.0,2885.288330078125,0.9420642852783204,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532947659492493,0.3631846606731415,0.3324775695800781,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502855896949768,0.5294495820999146,0.5063190460205078,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774792551994324,0.5842831134796143,0.4112197756767273,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763738632202148,0.3987491428852081,0.383421391248703,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883111953735352,0.1701901406049728,0.7974492311477661,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4783630371094,297.2386474609375,284.95220947265625,1.0,0.607800304889679,1.0,1.0,0.9699563384056092,1.0,-2.918654441833496,1.3484492301940918,1.5702050924301147,0.6820182204246521,0.94333016872406,0.94333016872406,0.0,234.90724182128903,242.0,76902.3671875,0.0,2582.34814453125,1.0,278.1499938964844,282.9677124023437,300.4033508300781,305.4061279296875,293.1499938964844,293.1499938964844,278.1499938964844,35871.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84464031457901,1.0,0.0,0.0,3.8151535987854,3.815179347991944,9.712193786981516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.81640625,0.0,1723.7877197265625,1895.4371337890625,0.0,2885.09912109375,0.9422441124916076,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510837316513062,0.3626834154129028,0.3321402072906494,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476696014404297,0.5285255312919617,0.5055691599845886,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.876587986946106,0.5872021317481995,0.4133265018463135,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743399143218994,0.398774117231369,0.3835621178150177,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866645574569702,0.1702288687229156,0.7981727719306946,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097817420959473,1.0,1.0,0.9728129506111144,1.0,-2.9209179878234863,1.3493597507476809,1.5715582370758057,0.6824108958244324,0.94493967294693,0.94493967294693,0.0,237.9293212890625,230.0,76996.8046875,0.0,2601.611083984375,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444989919662476,1.0,0.0,0.0,3.8203301429748535,3.820355892181397,9.738567996464551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.68359375,0.0,1729.9805908203125,1895.4371337890625,0.0,2883.776611328125,0.9434024691581726,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510837316513062,0.3626834154129028,0.3321402072906494,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476696014404297,0.5285255312919617,0.5055691599845886,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.876587986946106,0.5872021317481995,0.4133265018463135,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743399143218994,0.398774117231369,0.3835621178150177,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866645574569702,0.1702288687229156,0.7981727719306946,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097817420959473,1.0,1.0,0.9728129506111144,1.0,-2.9209179878234863,1.3493597507476809,1.5715582370758057,0.6824108958244324,0.94493967294693,0.94493967294693,0.0,237.9293212890625,230.0,76996.8046875,0.0,2601.611083984375,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444989919662476,1.0,0.0,0.0,3.8203301429748535,3.820355892181397,9.738567996464551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.68359375,0.0,1729.9805908203125,1895.4371337890625,0.0,2883.776611328125,0.9434024691581726,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.753154993057251,0.362204909324646,0.3315654397010803,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499286770820618,0.5276123285293579,0.5045621395111084,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810358047485352,0.5901258587837219,0.4152382612228393,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769625782966614,0.3988092243671417,0.3834442794322967,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888789296150208,0.1702864170074463,0.7976998090744019,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072763800621033,1.0,1.0,0.9756802916526794,1.0,-2.920607566833496,1.3490111827850342,1.5715962648391724,0.6821590065956116,0.9448150396347046,0.9448150396347046,0.0,234.2036590576172,218.0,77041.421875,0.0,2582.47119140625,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844284176826477,1.0,0.0,0.0,3.823777914047241,3.823803663253784,9.756153076523333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.328125,0.0,1734.57958984375,1895.4371337890625,0.0,2881.76708984375,0.9441982507705688,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.753154993057251,0.362204909324646,0.3315654397010803,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499286770820618,0.5276123285293579,0.5045621395111084,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810358047485352,0.5901258587837219,0.4152382612228393,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769625782966614,0.3988092243671417,0.3834442794322967,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888789296150208,0.1702864170074463,0.7976998090744019,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072763800621033,1.0,1.0,0.9756802916526794,1.0,-2.920607566833496,1.3490111827850342,1.5715962648391724,0.6821590065956116,0.9448150396347046,0.9448150396347046,0.0,234.2036590576172,218.0,77041.421875,0.0,2582.47119140625,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844284176826477,1.0,0.0,0.0,3.823777914047241,3.823803663253784,9.756153076523333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.328125,0.0,1734.57958984375,1895.4371337890625,0.0,2881.76708984375,0.9441982507705688,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579119205474854,0.3617916703224182,0.3309014439582824,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552175164222717,0.5267438292503357,0.5034419894218445,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888214230537415,0.5930842757225037,0.4170595109462738,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824777960777283,0.3988877832889557,0.3832123577594757,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934662818908691,0.1704058796167373,0.7967634797096252,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027071475982666,1.0,1.0,0.9785476922988892,1.0,-2.919248580932617,1.3481619358062744,1.5710867643356323,0.6816063523292542,0.9441782832145692,0.9441782832145692,0.0,226.6696014404297,206.0,77055.8671875,0.0,2542.435791015625,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439399003982544,1.0,0.0,0.0,3.8245654106140137,3.8245911598205566,9.760171906236792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.7236328125,0.0,1735.9891357421875,1895.4371337890625,0.0,2878.547119140625,0.9444170594215392,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579119205474854,0.3617916703224182,0.3309014439582824,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552175164222717,0.5267438292503357,0.5034419894218445,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888214230537415,0.5930842757225037,0.4170595109462738,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824777960777283,0.3988877832889557,0.3832123577594757,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934662818908691,0.1704058796167373,0.7967634797096252,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027071475982666,1.0,1.0,0.9785476922988892,1.0,-2.919248580932617,1.3481619358062744,1.5710867643356323,0.6816063523292542,0.9441782832145692,0.9441782832145692,0.0,226.6696014404297,206.0,77055.8671875,0.0,2542.435791015625,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439399003982544,1.0,0.0,0.0,3.8245654106140137,3.8245911598205566,9.760171906236792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.7236328125,0.0,1735.9891357421875,1895.4371337890625,0.0,2878.547119140625,0.9444170594215392,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610313892364502,0.3616102933883667,0.3305612802505493,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586922883987427,0.526329517364502,0.5028674602508545,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936156630516052,0.5945784449577332,0.4179561734199524,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860159277915955,0.398945689201355,0.3830809593200683,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963733196258545,0.1704919189214706,0.7962565422058105,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,297.23785400390625,284.9495544433594,1.0,0.5999332666397095,1.0,1.0,0.9799813628196716,1.0,-2.9184601306915283,1.3476860523223877,1.5707740783691406,0.6813008785247803,0.9439631700515748,0.9439631700515748,0.0,222.0636749267578,206.0,77060.484375,0.0,2518.055908203125,1.0,278.1499938964844,282.9656982421875,300.44366455078125,305.4579772949219,293.1499938964844,293.1499938964844,278.1499938964844,35989.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437322378158569,1.0,0.0,0.0,3.82454252243042,3.824568271636963,9.76005480879394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.6611328125,0.0,1736.079833984375,1895.4371337890625,0.0,2876.6044921875,0.9444238543510436,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645308971405029,0.3614416122436523,0.3302212357521057,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625928163528442,0.525926947593689,0.5022914409637451,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988561034202576,0.596079409122467,0.4188487827777862,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899419069290161,0.3990131616592407,0.3829465210437774,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995641946792603,0.1705921441316604,0.7957558631896973,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495849609375,1.0,0.5969705581665039,1.0,1.0,0.9813661575317384,1.0,-2.917668342590332,1.3472126722335815,1.57045578956604,0.680997908115387,0.9438300728797911,0.9438300728797911,0.0,217.14100646972656,194.0,77065.4375,0.0,2492.107666015625,1.0,278.1499938964844,282.9660949707031,300.4503479003906,305.4649658203125,293.1499938964844,293.1499938964844,278.1499938964844,35997.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435107469558716,1.0,0.0,0.0,3.824451208114624,3.824476957321167,9.75958869275928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.7626953125,0.0,1736.0362548828125,1895.4371337890625,0.0,2874.533203125,0.9444107413291932,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726261019706726,0.3611385226249695,0.3295475840568542,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716244697570801,0.5251550674438477,0.5011441707611084,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109325408935548,0.5990984439849854,0.4206266403198242,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988755702972412,0.3991743624210357,0.3826762437820434,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921353340149,0.1708331853151321,0.7948133945465088,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906203985214233,1.0,1.0,0.9841357469558716,1.0,-2.916157960891724,1.3463046550750732,1.5698531866073608,0.6804138422012329,0.9438216090202332,0.9438216090202332,0.0,206.598861694336,182.0,77079.7890625,0.0,2436.92041015625,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430473208427429,1.0,0.0,0.0,3.8243894577026367,3.82441520690918,9.759273780218791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.0224609375,0.0,1735.978271484375,1895.4371337890625,0.0,2870.199462890625,0.9444010257720948,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726261019706726,0.3611385226249695,0.3295475840568542,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716244697570801,0.5251550674438477,0.5011441707611084,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109325408935548,0.5990984439849854,0.4206266403198242,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988755702972412,0.3991743624210357,0.3826762437820434,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921353340149,0.1708331853151321,0.7948133945465088,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906203985214233,1.0,1.0,0.9841357469558716,1.0,-2.916157960891724,1.3463046550750732,1.5698531866073608,0.6804138422012329,0.9438216090202332,0.9438216090202332,0.0,206.598861694336,182.0,77079.7890625,0.0,2436.92041015625,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430473208427429,1.0,0.0,0.0,3.8243894577026367,3.82441520690918,9.759273780218791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.0224609375,0.0,1735.978271484375,1895.4371337890625,0.0,2870.199462890625,0.9444010257720948,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820989489555359,0.3608701229095459,0.3288860321044922,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822094798088074,0.5244163274765015,0.5000079870223999,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257541298866272,0.6021308302879333,0.4223987460136413,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090510964393616,0.3993616700172424,0.3824101388454437,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145789623260498,0.1711174845695495,0.793969452381134,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839089155197144,1.0,1.0,0.98690527677536,1.0,-2.9147937297821045,1.3454716205596924,1.5693219900131226,0.6798722743988037,0.9440887570381165,0.9440887570381165,0.0,195.4983825683593,170.0,77102.15625,0.0,2379.2744140625,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425779342651367,1.0,0.0,0.0,3.824750423431397,3.82477617263794,9.76111550698988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.9755859375,0.0,1736.34765625,1895.4371337890625,0.0,2865.810302734375,0.9444780945777892,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820989489555359,0.3608701229095459,0.3288860321044922,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822094798088074,0.5244163274765015,0.5000079870223999,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257541298866272,0.6021308302879333,0.4223987460136413,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090510964393616,0.3993616700172424,0.3824101388454437,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145789623260498,0.1711174845695495,0.793969452381134,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839089155197144,1.0,1.0,0.98690527677536,1.0,-2.9147937297821045,1.3454716205596924,1.5693219900131226,0.6798722743988037,0.9440887570381165,0.9440887570381165,0.0,195.4983825683593,170.0,77102.15625,0.0,2379.2744140625,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425779342651367,1.0,0.0,0.0,3.824750423431397,3.82477617263794,9.76111550698988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.9755859375,0.0,1736.34765625,1895.4371337890625,0.0,2865.810302734375,0.9444780945777892,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.79300856590271,0.3606314063072204,0.3282392024993896,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944247364997864,0.5237053036689758,0.498885303735733,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425713419914246,0.6051682233810425,0.4241650700569153,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199554085731506,0.3995700478553772,0.382151186466217,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229072213172913,0.1714404821395874,0.7932407259941101,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769461393356323,1.0,1.0,0.9896295070648192,1.0,-2.9136056900024414,1.3447304964065552,1.5688751935958862,0.679384171962738,0.9445611238479614,0.9445611238479614,0.0,184.0404052734375,158.0,77133.4453125,0.0,2320.21533203125,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421209454536438,1.0,0.0,0.0,3.8256781101226807,3.825703859329224,9.765851700649364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.7109375,0.0,1737.3765869140625,1895.4371337890625,0.0,2861.53759765625,0.9446792602539062,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.79300856590271,0.3606314063072204,0.3282392024993896,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944247364997864,0.5237053036689758,0.498885303735733,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425713419914246,0.6051682233810425,0.4241650700569153,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199554085731506,0.3995700478553772,0.382151186466217,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229072213172913,0.1714404821395874,0.7932407259941101,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769461393356323,1.0,1.0,0.9896295070648192,1.0,-2.9136056900024414,1.3447304964065552,1.5688751935958862,0.679384171962738,0.9445611238479614,0.9445611238479614,0.0,184.0404052734375,158.0,77133.4453125,0.0,2320.21533203125,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421209454536438,1.0,0.0,0.0,3.8256781101226807,3.825703859329224,9.765851700649364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.7109375,0.0,1737.3765869140625,1895.4371337890625,0.0,2861.53759765625,0.9446792602539062,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053761720657349,0.3604140281677246,0.3276059925556183,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085012078285216,0.523015022277832,0.4977760910987854,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603649973869324,0.6082038879394531,0.4259258806705475,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318877220153809,0.3997937142848968,0.3819004893302917,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320098042488098,0.1717918813228607,0.7926133275032043,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698301792144775,1.0,1.0,0.9923537373542786,1.0,-2.912571430206299,1.3440674543380735,1.5685040950775146,0.678941011428833,0.9451575875282288,0.9451575875282288,0.0,172.41416931152344,146.0,77171.859375,0.0,2260.64013671875,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416745662689209,1.0,0.0,0.0,3.8270764350891113,3.8271021842956543,9.77299237092666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.8330078125,0.0,1738.980224609375,1895.4371337890625,0.0,2857.36474609375,0.94498610496521,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053761720657349,0.3604140281677246,0.3276059925556183,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085012078285216,0.523015022277832,0.4977760910987854,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603649973869324,0.6082038879394531,0.4259258806705475,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318877220153809,0.3997937142848968,0.3819004893302917,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320098042488098,0.1717918813228607,0.7926133275032043,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698301792144775,1.0,1.0,0.9923537373542786,1.0,-2.912571430206299,1.3440674543380735,1.5685040950775146,0.678941011428833,0.9451575875282288,0.9451575875282288,0.0,172.41416931152344,146.0,77171.859375,0.0,2260.64013671875,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416745662689209,1.0,0.0,0.0,3.8270764350891113,3.8271021842956543,9.77299237092666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.8330078125,0.0,1738.980224609375,1895.4371337890625,0.0,2857.36474609375,0.94498610496521,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119893670082092,0.3603125214576721,0.3272942900657654,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9168676137924194,0.5226778388023376,0.4972271621227264,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9693548679351808,0.6097196340560913,0.4268036186695099,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384659886360168,0.3999115228652954,0.3817788958549499,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370416879653931,0.1719772219657898,0.7923358082771301,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.5662263631820679,1.0,1.0,0.9937158226966858,1.0,-2.912114143371582,1.343766212463379,1.568348050117493,0.6787368059158325,0.9454964995384216,0.9454964995384216,0.0,166.554931640625,146.0,77193.640625,0.0,2230.7412109375,1.0,278.1499938964844,282.9697265625,300.51812744140625,305.541259765625,293.1499938964844,293.1499938964844,278.1499938964844,35960.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414575457572937,1.0,0.0,0.0,3.827942132949829,3.827967882156372,9.777413652045652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.38671875,0.0,1739.9881591796875,1895.4371337890625,0.0,2855.3359375,0.9451772570610046,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.81874680519104,0.3602136075496673,0.3269849121570587,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9260826706886292,0.5223436951637268,0.49668088555336,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9782378673553468,0.6112344264984131,0.4276807010173797,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455530405044556,0.400031566619873,0.3816592693328857,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424799561500549,0.1721660792827606,0.7920740246772766,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626026391983032,0.9998823404312134,0.9998823404312134,0.9949726462364196,1.0,-2.9116787910461426,1.343477487564087,1.5682013034820557,0.6785405874252319,0.9458514451980592,0.9458514451980592,0.0,160.6925811767578,134.0,77216.3984375,0.0,2200.877685546875,1.0,278.1499938964844,282.9700012207031,300.52618408203125,305.55084228515625,293.1499938964844,293.1499938964844,278.1499938964844,35955.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412413597106934,1.0,0.0,0.0,3.828871250152588,3.828896999359131,9.782161214388907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.134765625,0.0,1741.0750732421875,1895.4371337890625,0.0,2853.315185546875,0.9453827142715454,1.0,0.0,3.0,1.0,0.0
