time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8320015668869019,0.3600402176380157,0.3264275193214416,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9445691108703612,0.5217376351356506,0.4956888258457184,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9939554333686828,0.6142489910125732,0.4294220209121704,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8601241111755371,0.4002577066421509,0.381448745727539,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6537394523620605,0.1725282222032547,0.7916779518127441,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.2437438964844,284.9503479003906,1.0,0.5557729005813599,0.9996657967567444,0.9996657967567444,0.99728524684906,1.0,-2.909674406051636,1.3423590660095217,1.5673154592514038,0.677876353263855,0.9457036852836608,0.9457036852836608,0.0,149.93878173828125,134.0,77232.3984375,0.0,2145.169921875,1.0,278.1499938964844,282.97021484375,300.5409545898437,305.5672607421875,293.1499938964844,293.1499938964844,278.1499938964844,35971.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408123254776001,1.0,0.0,0.0,3.8295023441314697,3.8295280933380127,9.78538650997507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.08984375,0.0,1741.96875,1895.4371337890625,0.0,2849.305908203125,0.9455312490463256,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.833227813243866,0.3600253462791443,0.3263795375823974,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9462400674819946,0.5216851234436035,0.495603084564209,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9952653646469116,0.6145197153091431,0.4295783340930938,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.861496090888977,0.4002774953842163,0.381430834531784,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6548047065734863,0.1725601106882095,0.7916467189788818,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,300.4869689941406,297.2439270019531,284.9502868652344,1.0,0.5551729202270508,0.9996469616889954,0.9996469616889954,0.9974863529205322,1.0,-2.909453630447388,1.3422391414642334,1.5672144889831543,0.6778069138526917,0.9456600546836852,0.9456600546836852,0.0,149.00833129882812,122.0,77232.7734375,0.0,2140.313232421875,1.0,278.1499938964844,282.97021484375,300.542236328125,305.5686340332031,293.1499938964844,293.1499938964844,278.1499938964844,35973.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407735824584961,1.0,0.0,0.0,3.8295140266418457,3.8295397758483887,9.785445627130684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.60546875,0.0,1742.0015869140625,1895.4371337890625,0.0,2848.943603515625,0.9455349445343018,1.0,0.0,3.0,1.0,0.0
17684940,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463926911354065,0.3597767949104309,0.3258366584777832,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9631730914115906,0.5209604501724243,0.4945899546146393,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192115545272827,0.4161687195301056,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763347864151001,0.4004616439342499,0.3812676966190338,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664364337921143,0.1729152798652649,0.7915850877761841,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468521118164062,0.999411642551422,0.999411642551422,1.0,1.0,-2.892993927001953,1.3340164422988892,1.5589776039123535,0.67354816198349,0.935544729232788,0.935544729232788,0.0,139.20384216308594,125.0,76955.03125,0.0,2062.753173828125,1.0,278.1499938964844,282.9640808105469,300.5570983886719,305.5743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36342.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401036858558655,1.0,0.0,0.0,3.82096529006958,3.820991039276123,9.741805797602865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.708984375,0.0,1734.5030517578125,1895.4371337890625,0.0,2842.683837890625,0.9437326788902284,1.0,0.0,3.0,1.0,0.0
17685000,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463926911354065,0.3597767949104309,0.3258366584777832,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9631730914115906,0.5209604501724243,0.4945899546146393,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192115545272827,0.4161687195301056,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763347864151001,0.4004616439342499,0.3812676966190338,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664364337921143,0.1729152798652649,0.7915850877761841,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468521118164062,0.999411642551422,0.999411642551422,1.0,1.0,-2.892993927001953,1.3340164422988892,1.5589776039123535,0.67354816198349,0.935544729232788,0.935544729232788,0.0,139.20384216308594,125.0,76955.03125,0.0,2062.753173828125,1.0,278.1499938964844,282.9640808105469,300.5570983886719,305.5743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36342.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401036858558655,1.0,0.0,0.0,3.82096529006958,3.820991039276123,9.741805797602865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.708984375,0.0,1734.5030517578125,1895.4371337890625,0.0,2842.683837890625,0.9437326788902284,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8531356453895569,0.3595556914806366,0.325457215309143,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9709066152572632,0.5202236771583557,0.4937181174755096,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6266109347343445,0.4055631160736084,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840484023094177,0.4006247520446777,0.3812446892261505,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727464199066162,0.1733066588640213,0.7924466729164124,284.9406433105469,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.9409484863281,1.0,0.5425083041191101,0.996878147125244,0.996878147125244,1.0,1.0,-2.879652976989746,1.3274511098861694,1.5522019863128662,0.6697346568107605,0.9288109540939332,0.9288109540939332,0.0,134.41793823242188,128.0,76642.609375,0.0,2017.153076171875,1.0,278.1499938964844,282.9725952148437,300.57012939453125,305.562744140625,293.1499938964844,293.1499938964844,278.1499938964844,36538.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386874794960022,1.0,0.0,0.0,3.797858238220215,3.7978837490081774,9.624335461921874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.921875,0.0,1708.164306640625,1895.4371337890625,0.0,2829.454833984375,0.9388127326965332,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8531356453895569,0.3595556914806366,0.325457215309143,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9709066152572632,0.5202236771583557,0.4937181174755096,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6266109347343445,0.4055631160736084,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840484023094177,0.4006247520446777,0.3812446892261505,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727464199066162,0.1733066588640213,0.7924466729164124,284.9406433105469,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.9409484863281,1.0,0.5425083041191101,0.996878147125244,0.996878147125244,1.0,1.0,-2.879652976989746,1.3274511098861694,1.5522019863128662,0.6697346568107605,0.9288109540939332,0.9288109540939332,0.0,134.41793823242188,128.0,76642.609375,0.0,2017.153076171875,1.0,278.1499938964844,282.9725952148437,300.57012939453125,305.562744140625,293.1499938964844,293.1499938964844,278.1499938964844,36538.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386874794960022,1.0,0.0,0.0,3.797858238220215,3.7978837490081774,9.624335461921874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.921875,0.0,1708.164306640625,1895.4371337890625,0.0,2829.454833984375,0.9388127326965332,1.0,0.0,3.0,1.0,0.0
17685180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563122153282166,0.3594147861003876,0.3252488672733307,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9741961359977722,0.5195653438568115,0.4930117726325989,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337708234786987,0.4007041752338409,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877934217453003,0.400837779045105,0.3813610672950744,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.676103949546814,0.1737602204084396,0.7940704226493835,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406834483146667,0.9943447113037108,0.9943447113037108,1.0,1.0,-2.874798536300659,1.3249937295913696,1.5498048067092896,0.6682794690132141,0.9302724599838256,0.9302724599838256,0.0,132.311279296875,131.0,76568.6875,0.0,1998.8475341796875,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.5709533691406,293.1499938964844,293.1499938964844,278.1499938964844,36271.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374984264373779,1.0,0.0,0.0,3.787609100341797,3.7876343727111816,9.5724601578695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.490234375,0.0,1693.8287353515625,1895.4371337890625,0.0,2818.352294921875,0.9363515973091124,1.0,0.0,3.0,1.0,0.0
17685240,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563122153282166,0.3594147861003876,0.3252488672733307,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9741961359977722,0.5195653438568115,0.4930117726325989,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337708234786987,0.4007041752338409,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877934217453003,0.400837779045105,0.3813610672950744,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.676103949546814,0.1737602204084396,0.7940704226493835,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406834483146667,0.9943447113037108,0.9943447113037108,1.0,1.0,-2.874798536300659,1.3249937295913696,1.5498048067092896,0.6682794690132141,0.9302724599838256,0.9302724599838256,0.0,132.311279296875,131.0,76568.6875,0.0,1998.8475341796875,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.5709533691406,293.1499938964844,293.1499938964844,278.1499938964844,36271.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374984264373779,1.0,0.0,0.0,3.787609100341797,3.7876343727111816,9.5724601578695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.490234375,0.0,1693.8287353515625,1895.4371337890625,0.0,2818.352294921875,0.9363515973091124,1.0,0.0,3.0,1.0,0.0
17685300,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8568865656852722,0.3593411147594452,0.3251718282699585,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.97469824552536,0.5192438960075378,0.49269500374794,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.6370139718055725,0.3997887074947357,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8885599970817566,0.4009472131729126,0.3814496397972107,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6769415140151978,0.1739896237850189,0.7950317859649658,284.9507141113281,284.95001220703125,304.26678466796875,297.6007995605469,300.5198974609375,297.2970275878906,284.9509582519531,1.0,0.5404561758041382,0.9930779337882996,0.9930779337882996,1.0,1.0,-2.8744845390319824,1.3247917890548706,1.5496928691864014,0.6681191325187683,0.9322354793548584,0.9322354793548584,0.0,131.9389190673828,131.0,76594.2265625,0.0,1996.509765625,1.0,278.1499938964844,282.9838562011719,300.59600830078125,305.5805053710937,293.1499938964844,293.1499938964844,278.1499938964844,36127.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371061682701111,1.0,0.0,0.0,3.786921262741089,3.7869467735290527,9.56898475124035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.421875,0.0,1691.89111328125,1895.4371337890625,0.0,2814.690185546875,0.9361034035682678,1.0,0.0,3.0,1.0,0.0
17685360,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8569599390029907,0.3592564165592193,0.3250979781150818,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9746577143669128,0.5189194083213806,0.4923887848854065,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9990000128746032,0.6400349736213684,0.3995933532714844,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8887868523597717,0.4010526537895202,0.3815473020076751,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6773595213890076,0.1742126196622848,0.7960291504859924,284.9529113769531,284.95001220703125,304.26885986328125,297.608642578125,300.5235290527344,297.3021850585937,284.9530639648437,1.0,0.5405429005622864,0.9918332695961,0.9918332695961,1.0,1.0,-2.8751070499420166,1.3250452280044556,1.5500617027282717,0.6682113409042358,0.9345054030418396,0.9345054030418396,0.0,131.88467407226562,149.0,76647.609375,0.0,1997.264892578125,1.0,278.1499938964844,282.9854431152344,300.60498046875,305.5922546386719,293.1499938964844,293.1499938964844,278.1499938964844,35999.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368302583694458,1.0,0.0,0.0,3.788419723510742,3.788444995880127,9.576558568369364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.130859375,0.0,1692.6856689453125,1895.4371337890625,0.0,2812.114990234375,0.936352014541626,1.0,0.0,3.0,1.0,0.0
17685420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489726185798645,0.3590892851352691,0.3251241743564605,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652721881866456,0.5183110237121582,0.4919871091842651,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442474722862244,0.4113324284553528,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803539276123047,0.4012964963912964,0.3819485902786255,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713260412216187,0.1746560335159301,0.798906147480011,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.302978515625,284.9669494628906,1.0,0.5466635227203369,0.9893438816070556,0.9893438816070556,1.0,1.0,-2.8926820755004883,1.333548903465271,1.5591332912445068,0.6725142598152161,0.9496611952781676,0.9496611952781676,0.0,137.1993865966797,152.0,77113.5625,0.0,2052.439453125,1.0,278.1499938964844,282.9921875,300.6239318847656,305.6333312988281,293.1499938964844,293.1499938964844,278.1499938964844,35441.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367857336997986,1.0,0.0,0.0,3.806093215942383,3.806118726730346,9.6661187853897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.58984375,0.0,1709.5087890625,1895.4371337890625,0.0,2811.699462890625,0.9400436878204346,1.0,0.0,3.0,1.0,0.0
17685480,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489726185798645,0.3590892851352691,0.3251241743564605,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652721881866456,0.5183110237121582,0.4919871091842651,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442474722862244,0.4113324284553528,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803539276123047,0.4012964963912964,0.3819485902786255,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713260412216187,0.1746560335159301,0.798906147480011,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.302978515625,284.9669494628906,1.0,0.5466635227203369,0.9893438816070556,0.9893438816070556,1.0,1.0,-2.8926820755004883,1.333548903465271,1.5591332912445068,0.6725142598152161,0.9496611952781676,0.9496611952781676,0.0,137.1993865966797,152.0,77113.5625,0.0,2052.439453125,1.0,278.1499938964844,282.9921875,300.6239318847656,305.6333312988281,293.1499938964844,293.1499938964844,278.1499938964844,35441.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367857336997986,1.0,0.0,0.0,3.806093215942383,3.806118726730346,9.6661187853897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.58984375,0.0,1709.5087890625,1895.4371337890625,0.0,2811.699462890625,0.9400436878204346,1.0,0.0,3.0,1.0,0.0
17685540,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421280980110168,0.3587789833545685,0.3250479400157928,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565885663032532,0.5176323652267456,0.491545557975769,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461226940155029,0.4218109250068664,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731594085693359,0.4014774560928345,0.3823098242282867,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6661356687545776,0.1749660670757293,0.8012772798538208,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.5220031738281,297.2903137207031,284.9661865234375,1.0,0.5514327883720398,0.9868544936180116,0.9868544936180116,1.0,1.0,-2.907949924468994,1.3408472537994385,1.567102551460266,0.6765473484992981,0.9612802863121032,0.9612802863121032,0.0,142.06410217285156,155.0,77612.1328125,0.0,2102.0869140625,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.6886291503906,293.1499938964844,293.1499938964844,278.1499938964844,35208.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376253843307495,1.0,0.0,0.0,3.837333202362061,3.837358951568604,9.825446340983035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.802734375,0.0,1745.521728515625,1895.4371337890625,0.0,2819.53759765625,0.9468114376068116,1.0,0.0,3.0,1.0,0.0
17685600,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421280980110168,0.3587789833545685,0.3250479400157928,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565885663032532,0.5176323652267456,0.491545557975769,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461226940155029,0.4218109250068664,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731594085693359,0.4014774560928345,0.3823098242282867,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6661356687545776,0.1749660670757293,0.8012772798538208,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.5220031738281,297.2903137207031,284.9661865234375,1.0,0.5514327883720398,0.9868544936180116,0.9868544936180116,1.0,1.0,-2.907949924468994,1.3408472537994385,1.567102551460266,0.6765473484992981,0.9612802863121032,0.9612802863121032,0.0,142.06410217285156,155.0,77612.1328125,0.0,2102.0869140625,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.6886291503906,293.1499938964844,293.1499938964844,278.1499938964844,35208.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376253843307495,1.0,0.0,0.0,3.837333202362061,3.837358951568604,9.825446340983035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.802734375,0.0,1745.521728515625,1895.4371337890625,0.0,2819.53759765625,0.9468114376068116,1.0,0.0,3.0,1.0,0.0
17685660,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363556861877441,0.3583272993564605,0.324806660413742,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488679766654968,0.5168451070785522,0.4909727275371551,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474332809448242,0.4308147728443146,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671782612800598,0.4015686511993408,0.3825581967830658,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617446541786194,0.1751445233821869,0.8028919696807861,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.2759704589844,284.9625244140625,1.0,0.5555656552314758,0.9837666153907776,0.9837666153907776,1.0,1.0,-2.920035123825073,1.3465852737426758,1.573449969291687,0.6796209812164307,0.9680201411247252,0.9680201411247252,0.0,146.2888641357422,158.0,78010.2578125,0.0,2143.59912109375,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.7318420410156,293.1499938964844,293.1499938964844,278.1499938964844,35286.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384956121444702,1.0,0.0,0.0,3.8636417388916016,3.863667726516724,9.960633633454563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.8427734375,0.0,1778.4488525390625,1895.4371337890625,0.0,2827.663330078125,0.9527824521064758,1.0,0.0,3.0,1.0,0.0
17685720,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363556861877441,0.3583272993564605,0.324806660413742,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488679766654968,0.5168451070785522,0.4909727275371551,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474332809448242,0.4308147728443146,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671782612800598,0.4015686511993408,0.3825581967830658,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617446541786194,0.1751445233821869,0.8028919696807861,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.2759704589844,284.9625244140625,1.0,0.5555656552314758,0.9837666153907776,0.9837666153907776,1.0,1.0,-2.920035123825073,1.3465852737426758,1.573449969291687,0.6796209812164307,0.9680201411247252,0.9680201411247252,0.0,146.2888641357422,158.0,78010.2578125,0.0,2143.59912109375,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.7318420410156,293.1499938964844,293.1499938964844,278.1499938964844,35286.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384956121444702,1.0,0.0,0.0,3.8636417388916016,3.863667726516724,9.960633633454563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.8427734375,0.0,1778.4488525390625,1895.4371337890625,0.0,2827.663330078125,0.9527824521064758,1.0,0.0,3.0,1.0,0.0
17685780,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311923146247864,0.35782590508461,0.3244994282722473,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416932463645936,0.5160174369812012,0.4903420507907867,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485131978988647,0.4390399158000946,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618906736373901,0.4016241133213043,0.3827551007270813,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578218340873718,0.1752609312534332,0.8041332364082336,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2621154785156,284.9597473144531,1.0,0.5592856407165527,0.9806787371635436,0.9806787371635436,1.0,1.0,-2.9305243492126465,1.3515413999557495,1.578982949256897,0.6822642087936401,0.9732446670532228,0.9732446670532228,0.0,150.19821166992188,161.0,78351.8671875,0.0,2181.102294921875,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35391.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392211198806763,1.0,0.0,0.0,3.885847568511963,3.885873794555664,1.0075458476421773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.5869140625,0.0,1806.8812255859373,1895.4371337890625,0.0,2834.43896484375,0.9578513503074646,1.0,0.0,3.0,1.0,0.0
17685840,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311923146247864,0.35782590508461,0.3244994282722473,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416932463645936,0.5160174369812012,0.4903420507907867,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485131978988647,0.4390399158000946,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618906736373901,0.4016241133213043,0.3827551007270813,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578218340873718,0.1752609312534332,0.8041332364082336,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2621154785156,284.9597473144531,1.0,0.5592856407165527,0.9806787371635436,0.9806787371635436,1.0,1.0,-2.9305243492126465,1.3515413999557495,1.578982949256897,0.6822642087936401,0.9732446670532228,0.9732446670532228,0.0,150.19821166992188,161.0,78351.8671875,0.0,2181.102294921875,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35391.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392211198806763,1.0,0.0,0.0,3.885847568511963,3.885873794555664,1.0075458476421773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.5869140625,0.0,1806.8812255859373,1895.4371337890625,0.0,2834.43896484375,0.9578513503074646,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288033604621887,0.3575650751590729,0.3243311047554016,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9383088946342468,0.5155961513519287,0.4900141060352325,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.648979902267456,0.4428954422473907,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594721555709839,0.401644766330719,0.3828416168689728,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6560178995132446,0.1753045469522476,0.8046590089797974,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.50640869140625,297.2555236816406,284.9588317871094,1.0,0.5610177516937256,0.9791348576545716,0.9791348576545716,1.0,1.0,-2.935298442840576,1.35378897190094,1.581509351730347,0.6834587454795837,0.9755874276161194,0.9755874276161194,0.0,152.0485382080078,161.0,78505.0859375,0.0,2198.610595703125,1.0,278.1499938964844,282.9669189453125,300.6766967773437,305.78582763671875,293.1499938964844,293.1499938964844,278.1499938964844,35437.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395271897315979,1.0,0.0,0.0,3.895535945892334,3.8955624103546143,1.0125761491508456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.8388671875,0.0,1819.389892578125,1895.4371337890625,0.0,2837.2978515625,0.9600661993026732,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.826513946056366,0.3573002517223358,0.3241568803787231,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9350400567054749,0.5151724815368652,0.4896814525127411,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494015455245972,0.4466176629066467,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.857174277305603,0.4016627967357635,0.382923424243927,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6543009281158447,0.1753426641225814,0.8051465749740601,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.5032043457031,297.2491149902344,284.9581604003906,1.0,0.5626868009567261,0.977547824382782,0.977547824382782,1.0,1.0,-2.939847469329834,1.3559240102767944,1.5839234590530396,0.6845905184745789,0.9778563976287842,0.9778563976287842,0.0,153.84671020507812,164.0,78649.84375,0.0,2215.51953125,1.0,278.1499938964844,282.9646301269531,300.68267822265625,305.8018798828125,293.1499938964844,293.1499938964844,278.1499938964844,35477.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398057818412781,1.0,0.0,0.0,3.904537916183472,3.904564380645752,1.0172614111070288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.599609375,0.0,1831.0421142578125,1895.4371337890625,0.0,2839.90087890625,0.962123453617096,1.0,0.0,3.0,1.0,0.0
17686020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.82206130027771,0.3567594289779663,0.3237978518009186,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9286577701568604,0.51431804895401,0.4890091121196747,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501613855361938,0.4534745216369629,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527608513832092,0.4016905426979065,0.383078932762146,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509983539581299,0.1754070520401001,0.8060587048530579,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658547282218933,0.9743737578392028,0.9743737578392028,1.0,1.0,-2.947940826416016,1.35969877243042,1.5882419347763062,0.6865957975387573,0.9819366931915284,0.9819366931915284,0.0,157.38966369628906,167.0,78910.7421875,0.0,2247.5986328125,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35551.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403053879737854,1.0,0.0,0.0,3.920781373977661,3.920808076858521,1.0257429039484125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.130859375,0.0,1852.2047119140625,1895.4371337890625,0.0,2844.56884765625,0.9658340811729432,1.0,0.0,3.0,1.0,0.0
17686080,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.82206130027771,0.3567594289779663,0.3237978518009186,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9286577701568604,0.51431804895401,0.4890091121196747,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501613855361938,0.4534745216369629,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527608513832092,0.4016905426979065,0.383078932762146,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509983539581299,0.1754070520401001,0.8060587048530579,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658547282218933,0.9743737578392028,0.9743737578392028,1.0,1.0,-2.947940826416016,1.35969877243042,1.5882419347763062,0.6865957975387573,0.9819366931915284,0.9819366931915284,0.0,157.38966369628906,167.0,78910.7421875,0.0,2247.5986328125,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35551.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403053879737854,1.0,0.0,0.0,3.920781373977661,3.920808076858521,1.0257429039484125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.130859375,0.0,1852.2047119140625,1895.4371337890625,0.0,2844.56884765625,0.9658340811729432,1.0,0.0,3.0,1.0,0.0
17686140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170126676559448,0.3561843335628509,0.3234345912933349,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9215016961097716,0.513428807258606,0.488334059715271,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965057373046876,0.6513571739196777,0.4556764662265777,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477995991706848,0.4016793966293335,0.3832283914089203,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.64727383852005,0.1754464954137802,0.8069762587547302,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685473680496216,0.9711997509002686,0.9711997509002686,1.0,1.0,-2.950778007507324,1.3609007596969604,1.5898771286010742,0.6872572302818298,0.9822778701782228,0.9822778701782228,0.0,161.30902099609375,170.0,79047.375,0.0,2272.1884765625,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.8534851074219,293.1499938964844,293.1499938964844,278.1499938964844,35700.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406280875205994,1.0,0.0,0.0,3.931548357009888,3.931575298309326,1.031384385896672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.3544921875,0.0,1867.126953125,1895.4371337890625,0.0,2847.583984375,0.9683384895324708,1.0,0.0,3.0,1.0,0.0
17686200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170126676559448,0.3561843335628509,0.3234345912933349,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9215016961097716,0.513428807258606,0.488334059715271,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965057373046876,0.6513571739196777,0.4556764662265777,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477995991706848,0.4016793966293335,0.3832283914089203,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.64727383852005,0.1754464954137802,0.8069762587547302,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685473680496216,0.9711997509002686,0.9711997509002686,1.0,1.0,-2.950778007507324,1.3609007596969604,1.5898771286010742,0.6872572302818298,0.9822778701782228,0.9822778701782228,0.0,161.30902099609375,170.0,79047.375,0.0,2272.1884765625,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.8534851074219,293.1499938964844,293.1499938964844,278.1499938964844,35700.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406280875205994,1.0,0.0,0.0,3.931548357009888,3.931575298309326,1.031384385896672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.3544921875,0.0,1867.126953125,1895.4371337890625,0.0,2847.583984375,0.9683384895324708,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122556805610657,0.3556022047996521,0.3230511844158172,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149696826934814,0.5125234127044678,0.4876311421394348,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929068684577942,0.653063952922821,0.4568807184696197,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432818651199341,0.4016430675983429,0.3833427429199219,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439005732536316,0.1754836738109588,0.8078216910362244,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709224939346313,0.9681655168533324,0.9681655168533324,1.0,1.0,-2.9521186351776123,1.3613911867141724,1.59072744846344,0.6874661445617676,0.981512188911438,0.981512188911438,0.0,164.99859619140625,173.0,79122.453125,0.0,2293.097900390625,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.8683776855469,293.1499938964844,293.1499938964844,278.1499938964844,35838.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840737521648407,1.0,0.0,0.0,3.936954498291016,3.936981439590454,1.03422269148723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.3037109375,0.0,1875.1634521484373,1895.4371337890625,0.0,2848.606689453125,0.969649851322174,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122556805610657,0.3556022047996521,0.3230511844158172,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149696826934814,0.5125234127044678,0.4876311421394348,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929068684577942,0.653063952922821,0.4568807184696197,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432818651199341,0.4016430675983429,0.3833427429199219,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439005732536316,0.1754836738109588,0.8078216910362244,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709224939346313,0.9681655168533324,0.9681655168533324,1.0,1.0,-2.9521186351776123,1.3613911867141724,1.59072744846344,0.6874661445617676,0.981512188911438,0.981512188911438,0.0,164.99859619140625,173.0,79122.453125,0.0,2293.097900390625,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.8683776855469,293.1499938964844,293.1499938964844,278.1499938964844,35838.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840737521648407,1.0,0.0,0.0,3.936954498291016,3.936981439590454,1.03422269148723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.3037109375,0.0,1875.1634521484373,1895.4371337890625,0.0,2848.606689453125,0.969649851322174,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079200387001038,0.3550330996513366,0.3226645290851593,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093221426010132,0.5116240382194519,0.4869172275066376,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897684454917908,0.6549372673034668,0.458249568939209,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393428325653076,0.4016026854515075,0.3834361433982849,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409910917282104,0.1755339652299881,0.8086544871330261,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731201767921448,0.9651313424110411,0.9651313424110411,1.0,1.0,-2.953554391860962,1.3619238138198853,1.5916305780410769,0.6876988410949707,0.9816437363624572,0.9816437363624572,0.0,168.37222290039062,176.0,79185.71875,0.0,2312.638427734375,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.8808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35895.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407371640205383,1.0,0.0,0.0,3.9402170181274414,3.94024395942688,1.035937430060585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.328125,0.0,1879.8140869140625,1895.4371337890625,0.0,2848.603515625,0.9704298973083496,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079200387001038,0.3550330996513366,0.3226645290851593,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093221426010132,0.5116240382194519,0.4869172275066376,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897684454917908,0.6549372673034668,0.458249568939209,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393428325653076,0.4016026854515075,0.3834361433982849,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409910917282104,0.1755339652299881,0.8086544871330261,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731201767921448,0.9651313424110411,0.9651313424110411,1.0,1.0,-2.953554391860962,1.3619238138198853,1.5916305780410769,0.6876988410949707,0.9816437363624572,0.9816437363624572,0.0,168.37222290039062,176.0,79185.71875,0.0,2312.638427734375,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.8808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35895.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407371640205383,1.0,0.0,0.0,3.9402170181274414,3.94024395942688,1.035937430060585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.328125,0.0,1879.8140869140625,1895.4371337890625,0.0,2848.603515625,0.9704298973083496,1.0,0.0,3.0,1.0,0.0
17686500,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8058194518089294,0.3547503650188446,0.3224712610244751,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9067298769950868,0.511175811290741,0.4865594804286957,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9882762432098388,0.6558829545974731,0.4589458107948303,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8375004529953003,0.4015821814537048,0.3834801018238067,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6396397352218628,0.1755625158548355,0.8090763092041016,284.9505310058594,284.95001220703125,304.26971435546875,297.7242126464844,300.479736328125,297.2164306640625,284.9505310058594,1.0,0.5741854310035706,0.9636142253875732,0.9636142253875732,1.0,1.0,-2.9542887210845947,1.362196445465088,1.5920923948287964,0.6878194808959961,0.981876254081726,0.981876254081726,0.0,170.00193786621094,176.0,79215.46875,0.0,2322.157470703125,1.0,278.1499938964844,282.9533386230469,300.72430419921875,305.88671875,293.1499938964844,293.1499938964844,278.1499938964844,35910.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407382369041443,1.0,0.0,0.0,3.941624641418457,3.941651582717896,1.0366777587478282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.9677734375,0.0,1881.7431640625,1895.4371337890625,0.0,2848.61328125,0.9707592725753784,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.80376136302948,0.3544671237468719,0.3222769498825073,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9042813777923584,0.5107271075248718,0.4862005710601806,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868227243423462,0.6568244099617004,0.4596414566040039,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357276916503906,0.4015605449676513,0.3835219740867615,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6383455395698547,0.175592765212059,0.8095014095306396,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147827148437,284.9506530761719,1.0,0.5752311944961548,0.9621484875679016,0.9621484875679016,1.0,1.0,-2.955021381378174,1.3624695539474487,1.592551827430725,0.6879425048828125,0.982170581817627,0.982170581817627,0.0,171.60079956054688,179.0,79243.6484375,0.0,2331.522216796875,1.0,278.1499938964844,282.95343017578125,300.72760009765625,305.8921203613281,293.1499938964844,293.1499938964844,278.1499938964844,35920.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407383561134338,1.0,0.0,0.0,3.942934513092041,3.94296145439148,1.0373669283580966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.2275390625,0.0,1883.5020751953125,1895.4371337890625,0.0,2848.614501953125,0.971062183380127,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997945547103882,0.3538943231105804,0.3218817710876465,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997092843055725,0.5098250508308411,0.485476940870285,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839879274368286,0.6586775183677673,0.4610151350498199,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323418498039246,0.4015119075775146,0.3835988342761993,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.635888934135437,0.1756555885076522,0.8103548884391785,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772767663002014,0.9592170715332032,0.9592170715332032,1.0,1.0,-2.956446647644043,1.362993240356445,1.5934534072875977,0.6881787776947021,0.9828143119812012,0.9828143119812012,0.0,174.7354736328125,182.0,79295.0703125,0.0,2349.8759765625,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.90155029296875,293.1499938964844,293.1499938964844,278.1499938964844,35930.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407497406005859,1.0,0.0,0.0,3.9453282356262207,3.945355176925659,1.0386269195805653e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.5029296875,0.0,1886.6656494140625,1895.4371337890625,0.0,2848.720703125,0.9716101288795472,1.0,0.0,3.0,1.0,0.0
