time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997945547103882,0.3538943231105804,0.3218817710876465,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997092843055725,0.5098250508308411,0.485476940870285,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839879274368286,0.6586775183677673,0.4610151350498199,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323418498039246,0.4015119075775146,0.3835988342761993,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.635888934135437,0.1756555885076522,0.8103548884391785,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772767663002014,0.9592170715332032,0.9592170715332032,1.0,1.0,-2.956446647644043,1.362993240356445,1.5934534072875977,0.6881787776947021,0.9828143119812012,0.9828143119812012,0.0,174.7354736328125,182.0,79295.0703125,0.0,2349.8759765625,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.90155029296875,293.1499938964844,293.1499938964844,278.1499938964844,35930.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407497406005859,1.0,0.0,0.0,3.9453282356262207,3.945355176925659,1.0386269195805653e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.5029296875,0.0,1886.6656494140625,1895.4371337890625,0.0,2848.720703125,0.9716101288795472,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959631681442261,0.3533127009868622,0.3214783370494842,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953149318695068,0.5089161396026611,0.484746366739273,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.981191873550415,0.6604938507080078,0.4623646736145019,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.829098105430603,0.4014569520950317,0.3836688697338104,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335506439208984,0.1757183223962783,0.8112050890922546,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792887210845947,0.95628559589386,0.95628559589386,1.0,1.0,-2.9578115940093994,1.3634836673736572,1.5943280458450315,0.6883962750434875,0.9833909273147584,0.9833909273147584,0.0,177.8356475830078,185.0,79340.59375,0.0,2367.965087890625,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408234715461731,1.0,0.0,0.0,3.947479486465454,3.9475064277648926,1.0397598089184612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.3173828125,0.0,1889.5057373046875,1895.4371337890625,0.0,2849.409912109375,0.972101092338562,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959631681442261,0.3533127009868622,0.3214783370494842,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953149318695068,0.5089161396026611,0.484746366739273,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.981191873550415,0.6604938507080078,0.4623646736145019,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.829098105430603,0.4014569520950317,0.3836688697338104,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335506439208984,0.1757183223962783,0.8112050890922546,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792887210845947,0.95628559589386,0.95628559589386,1.0,1.0,-2.9578115940093994,1.3634836673736572,1.5943280458450315,0.6883962750434875,0.9833909273147584,0.9833909273147584,0.0,177.8356475830078,185.0,79340.59375,0.0,2367.965087890625,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408234715461731,1.0,0.0,0.0,3.947479486465454,3.9475064277648926,1.0397598089184612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.3173828125,0.0,1889.5057373046875,1895.4371337890625,0.0,2849.409912109375,0.972101092338562,1.0,0.0,3.0,1.0,0.0
17686860,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.791861891746521,0.3524930775165558,0.3209248483181,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906645178794861,0.5077622532844543,0.483854204416275,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.978060781955719,0.6620426177978516,0.4635787606239319,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256107568740845,0.4011545479297638,0.3835752308368683,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309125423431396,0.1755141764879226,0.8112198114395142,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811644792556763,0.9533414840698242,0.9533414840698242,1.0,1.0,-2.9574406147003174,1.3631229400634766,1.5943177938461304,0.6881620287895203,0.982376515865326,0.982376515865326,0.0,181.09304809570312,188.0,79338.2578125,0.0,2383.7275390625,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,35986.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408263325691223,1.0,0.0,0.0,3.9478254318237305,3.947852373123169,1.039942048919329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.2197265625,0.0,1890.3310546875,1895.4371337890625,0.0,2849.4365234375,0.9721994400024414,1.0,0.0,3.0,1.0,0.0
17686920,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.791861891746521,0.3524930775165558,0.3209248483181,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906645178794861,0.5077622532844543,0.483854204416275,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.978060781955719,0.6620426177978516,0.4635787606239319,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256107568740845,0.4011545479297638,0.3835752308368683,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309125423431396,0.1755141764879226,0.8112198114395142,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811644792556763,0.9533414840698242,0.9533414840698242,1.0,1.0,-2.9574406147003174,1.3631229400634766,1.5943177938461304,0.6881620287895203,0.982376515865326,0.982376515865326,0.0,181.09304809570312,188.0,79338.2578125,0.0,2383.7275390625,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,35986.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408263325691223,1.0,0.0,0.0,3.9478254318237305,3.947852373123169,1.039942048919329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.2197265625,0.0,1890.3310546875,1895.4371337890625,0.0,2849.4365234375,0.9721994400024414,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875127196311951,0.3514876663684845,0.3202025294303894,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.885783851146698,0.5064074993133545,0.4827727377414703,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745954871177672,0.6633673310279846,0.4646373689174652,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218795657157898,0.4006489515304565,0.3832896053791046,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279429793357849,0.1750717312097549,0.8101794719696045,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828455686569214,0.9503973722457886,0.9503973722457886,1.0,1.0,-2.954953193664551,1.361737608909607,1.5932154655456543,0.6873278617858887,0.9795187711715698,0.9795187711715698,0.0,184.47608947753903,191.0,79275.625,0.0,2396.29052734375,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.913818359375,293.1499938964844,293.1499938964844,278.1499938964844,36071.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406627178192139,1.0,0.0,0.0,3.944905042648315,3.944931983947754,1.038404093378631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.9853515625,0.0,1887.2586669921875,1895.4371337890625,0.0,2847.907470703125,0.9715849161148072,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875127196311951,0.3514876663684845,0.3202025294303894,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.885783851146698,0.5064074993133545,0.4827727377414703,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745954871177672,0.6633673310279846,0.4646373689174652,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218795657157898,0.4006489515304565,0.3832896053791046,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279429793357849,0.1750717312097549,0.8101794719696045,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828455686569214,0.9503973722457886,0.9503973722457886,1.0,1.0,-2.954953193664551,1.361737608909607,1.5932154655456543,0.6873278617858887,0.9795187711715698,0.9795187711715698,0.0,184.47608947753903,191.0,79275.625,0.0,2396.29052734375,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.913818359375,293.1499938964844,293.1499938964844,278.1499938964844,36071.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406627178192139,1.0,0.0,0.0,3.944905042648315,3.944931983947754,1.038404093378631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.9853515625,0.0,1887.2586669921875,1895.4371337890625,0.0,2847.907470703125,0.9715849161148072,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7852959632873535,0.3509303033351898,0.3197875022888183,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8833105564117432,0.5056685209274292,0.4821692705154419,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9727810621261596,0.6639573574066162,0.4651132822036743,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8199610710144043,0.400334358215332,0.3830834329128265,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6263669729232788,0.1747734695672989,0.8092900514602661,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.4449157714844,297.193359375,284.9460754394531,1.0,0.5836049318313599,0.9489253163337708,0.9489253163337708,1.0,1.0,-2.9529850482940674,1.3606945276260376,1.5922905206680298,0.6867045760154724,0.9775362610816956,0.9775362610816956,0.0,186.18310546875,191.0,79221.7109375,0.0,2401.330810546875,1.0,278.1499938964844,282.9532470703125,300.7451171875,305.9122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36119.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405117392539978,1.0,0.0,0.0,3.941979169845581,3.94200611114502,1.0368643188485294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.7568359375,0.0,1883.8883056640625,1895.4371337890625,0.0,2846.4970703125,0.970953106880188,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830827236175537,0.3503470718860626,0.3193467855453491,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8808477520942688,0.5048994421958923,0.4815346896648407,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.970941424369812,0.6645089387893677,0.4655609428882599,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8180319666862488,0.3999897539615631,0.3828461766242981,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6247569918632507,0.1744365245103836,0.8082112669944763,284.9452514648437,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895751953125,284.9451599121094,1.0,0.5843158960342407,0.947526216506958,0.947526216506958,1.0,1.0,-2.9506494998931885,1.35947847366333,1.591171145439148,0.6859772801399231,0.975339412689209,0.975339412689209,0.0,187.88433837890625,194.0,79155.828125,0.0,2405.669677734375,1.0,278.1499938964844,282.953857421875,300.7466735839844,305.90985107421875,293.1499938964844,293.1499938964844,278.1499938964844,36167.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403193354606628,1.0,0.0,0.0,3.938182592391968,3.9382095336914062,1.0348680916649755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.392578125,0.0,1879.392822265625,1895.4371337890625,0.0,2844.69873046875,0.9701251983642578,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787075638771057,0.3491190671920776,0.3184047341346741,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759949803352356,0.5032882690429688,0.4801909625530243,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672268629074096,0.6655140519142151,0.4663844704627991,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141659498214722,0.3992291390895843,0.3822979629039764,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214673519134521,0.1736693978309631,0.8055979013442993,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856097936630249,0.9447280168533324,0.9447280168533324,1.0,1.0,-2.94509220123291,1.3566181659698486,1.5884740352630615,0.6842653155326843,0.9705546498298644,0.9705546498298644,0.0,191.2527618408203,197.0,78994.5703125,0.0,2412.54833984375,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.9031066894531,293.1499938964844,293.1499938964844,278.1499938964844,36250.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398272395133972,1.0,0.0,0.0,3.9283969402313232,3.9284238815307617,1.0297314929630377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.486328125,0.0,1867.5367431640625,1895.4371337890625,0.0,2840.10107421875,0.967969536781311,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787075638771057,0.3491190671920776,0.3184047341346741,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759949803352356,0.5032882690429688,0.4801909625530243,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672268629074096,0.6655140519142151,0.4663844704627991,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141659498214722,0.3992291390895843,0.3822979629039764,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214673519134521,0.1736693978309631,0.8055979013442993,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856097936630249,0.9447280168533324,0.9447280168533324,1.0,1.0,-2.94509220123291,1.3566181659698486,1.5884740352630615,0.6842653155326843,0.9705546498298644,0.9705546498298644,0.0,191.2527618408203,197.0,78994.5703125,0.0,2412.54833984375,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.9031066894531,293.1499938964844,293.1499938964844,278.1499938964844,36250.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398272395133972,1.0,0.0,0.0,3.9283969402313232,3.9284238815307617,1.0297314929630377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.486328125,0.0,1867.5367431640625,1895.4371337890625,0.0,2840.10107421875,0.967969536781311,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744265198707581,0.3478186726570129,0.3173931241035461,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712639808654785,0.501589834690094,0.4787598550319671,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634918570518494,0.6663922667503357,0.4671169519424438,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102890253067017,0.3983844816684723,0.381664901971817,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180901527404785,0.1727954447269439,0.8024672865867615,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867475867271423,0.9419298768043518,0.9419298768043518,1.0,1.0,-2.938513994216919,1.353264331817627,1.585249662399292,0.6822536587715149,0.9654852151870728,0.9654852151870728,0.0,194.564208984375,200.0,78800.03125,0.0,2417.2607421875,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.89422607421875,293.1499938964844,293.1499938964844,278.1499938964844,36315.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392122983932495,1.0,0.0,0.0,3.916144132614136,3.916170835494995,1.0233179636998102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.806640625,0.0,1852.4464111328125,1895.4371337890625,0.0,2834.35693359375,0.9652487635612488,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744265198707581,0.3478186726570129,0.3173931241035461,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712639808654785,0.501589834690094,0.4787598550319671,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634918570518494,0.6663922667503357,0.4671169519424438,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102890253067017,0.3983844816684723,0.381664901971817,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180901527404785,0.1727954447269439,0.8024672865867615,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867475867271423,0.9419298768043518,0.9419298768043518,1.0,1.0,-2.938513994216919,1.353264331817627,1.585249662399292,0.6822536587715149,0.9654852151870728,0.9654852151870728,0.0,194.564208984375,200.0,78800.03125,0.0,2417.2607421875,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.89422607421875,293.1499938964844,293.1499938964844,278.1499938964844,36315.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392122983932495,1.0,0.0,0.0,3.916144132614136,3.916170835494995,1.0233179636998102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.806640625,0.0,1852.4464111328125,1895.4371337890625,0.0,2834.35693359375,0.9652487635612488,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702518701553345,0.3464641869068146,0.3163306713104248,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666638135910034,0.4998253583908081,0.4772639572620392,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597525596618652,0.6671686768531799,0.4677774310111999,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063823580741882,0.397477239370346,0.3809700608253479,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146205067634583,0.1718457341194152,0.7989753484725952,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877719521522522,0.9392674565315248,0.9392674565315248,1.0,1.0,-2.9312009811401367,1.3495628833770752,1.5816380977630615,0.6800339221954346,0.9602907299995422,0.9602907299995422,0.0,197.8304443359375,203.0,78582.484375,0.0,2420.388427734375,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.8838806152344,293.1499938964844,293.1499938964844,278.1499938964844,36366.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385149240493774,1.0,0.0,0.0,3.9022536277771,3.90228009223938,1.0160714509765969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.158203125,0.0,1835.2701416015625,1895.4371337890625,0.0,2827.84326171875,0.962151050567627,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702518701553345,0.3464641869068146,0.3163306713104248,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666638135910034,0.4998253583908081,0.4772639572620392,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597525596618652,0.6671686768531799,0.4677774310111999,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063823580741882,0.397477239370346,0.3809700608253479,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146205067634583,0.1718457341194152,0.7989753484725952,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877719521522522,0.9392674565315248,0.9392674565315248,1.0,1.0,-2.9312009811401367,1.3495628833770752,1.5816380977630615,0.6800339221954346,0.9602907299995422,0.9602907299995422,0.0,197.8304443359375,203.0,78582.484375,0.0,2420.388427734375,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.8838806152344,293.1499938964844,293.1499938964844,278.1499938964844,36366.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385149240493774,1.0,0.0,0.0,3.9022536277771,3.90228009223938,1.0160714509765969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.158203125,0.0,1835.2701416015625,1895.4371337890625,0.0,2827.84326171875,0.962151050567627,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.767974853515625,0.3456855714321136,0.3157162964344024,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8641599416732788,0.4988128542900085,0.4764018058776855,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576699733734132,0.6675482392311096,0.4681081473827362,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8041912317276001,0.3969429731369018,0.3805546760559082,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126317381858826,0.1712833791971206,0.7968723177909851,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.40802001953125,297.1623229980469,284.9423522949219,1.0,0.5882897973060608,0.9377883672714232,0.9377883672714232,1.0,1.0,-2.926797389984131,1.3473412990570068,1.579456090927124,0.6787027716636658,0.9573500752449036,0.9573500752449036,0.0,199.6256103515625,203.0,78451.2890625,0.0,2421.4013671875,1.0,278.1499938964844,282.9651184082031,300.759033203125,305.87744140625,293.1499938964844,293.1499938964844,278.1499938964844,36389.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380922079086304,1.0,0.0,0.0,3.893844842910767,3.893871307373047,1.0116972362084198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.4580078125,0.0,1824.8636474609373,1895.4371337890625,0.0,2823.895751953125,0.9602718353271484,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7661755084991455,0.3450523316860199,0.3152153789997101,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8621833324432373,0.4979899525642395,0.475699782371521,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.956002712249756,0.667830765247345,0.4683581292629242,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024493455886841,0.3965035080909729,0.3802109062671661,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110053658485413,0.1708202809095382,0.795128583908081,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886849761009216,0.9366050362586976,0.9366050362586976,1.0,1.0,-2.923142910003662,1.345499873161316,1.5776430368423462,0.6775999665260315,0.9549756050109864,0.9549756050109864,0.0,201.05514526367188,206.0,78342.3671875,0.0,2421.93603515625,1.0,278.1499938964844,282.967041015625,300.7606201171875,305.8720397949219,293.1499938964844,293.1499938964844,278.1499938964844,36406.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377419114112854,1.0,0.0,0.0,3.88686203956604,3.88688850402832,1.0080718766403152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.609375,0.0,1816.238037109375,1895.4371337890625,0.0,2820.625244140625,0.9587097764015198,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.764174222946167,0.3443287014961242,0.314641535282135,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599870800971985,0.4970502257347107,0.474896639585495,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541258811950684,0.6681258082389832,0.4686233401298523,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8005036115646362,0.3959961831569671,0.3798116445541382,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6091497540473938,0.1702851057052612,0.7931009531021118,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993530273437,297.1552734375,284.9421081542969,1.0,0.5891091823577881,0.935273826122284,0.935273826122284,1.0,1.0,-2.9188895225524902,1.343359112739563,1.5755305290222168,0.6763190627098083,0.9522819519042968,0.9522819519042968,0.0,202.6563873291016,206.0,78215.5390625,0.0,2422.24169921875,1.0,278.1499938964844,282.9693298339844,300.76239013671875,305.8656311035156,293.1499938964844,293.1499938964844,278.1499938964844,36423.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837334930896759,1.0,0.0,0.0,3.878732681274414,3.8787591457366943,1.0038596656158916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.6572265625,0.0,1806.216552734375,1895.4371337890625,0.0,2816.82568359375,0.9568904042243958,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621957063674927,0.3435925543308258,0.3140563666820526,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8578177690505981,0.4960947036743164,0.4740785956382751,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.952246367931366,0.6683942675590515,0.4688702821731567,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.798570990562439,0.3954741358757019,0.3793984651565552,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072779893875122,0.1697344481945037,0.7910023331642151,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895118117332458,0.9340057969093324,0.9340057969093324,1.0,1.0,-2.9144809246063232,1.3411463499069214,1.5733346939086914,0.6749988794326782,0.9495635628700256,0.9495635628700256,0.0,204.2510681152344,209.0,78084.125,0.0,2422.2294921875,1.0,278.1499938964844,282.9716796875,300.7641296386719,305.8589172363281,293.1499938964844,293.1499938964844,278.1499938964844,36440.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369143009185791,1.0,0.0,0.0,3.870314598083496,3.870340824127197,9.99506937660044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.9052734375,0.0,1795.865234375,1895.4371337890625,0.0,2812.899169921875,0.9550058245658876,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583022713661194,0.342081069946289,0.3128506541252136,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535537123680115,0.4941340684890747,0.4723955690860748,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484755396842957,0.668847382068634,0.4693061113357544,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947409152984619,0.3943839967250824,0.3785285055637359,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034817099571228,0.168585792183876,0.786588728427887,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902524590492249,0.9314696788787842,0.9314696788787842,1.0,1.0,-2.905184030532837,1.3364863395690918,1.5686975717544556,0.6722288727760315,0.9440368413925172,0.9440368413925172,0.0,207.4232788085937,212.0,77806.8828125,0.0,2421.242431640625,1.0,278.1499938964844,282.97662353515625,300.7674560546875,305.8443298339844,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360313177108765,1.0,0.0,0.0,3.852596521377564,3.8526225090026855,9.903765203489456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.87890625,0.0,1774.177978515625,1895.4371337890625,0.0,2804.6591796875,0.9510387182235718,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583022713661194,0.342081069946289,0.3128506541252136,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535537123680115,0.4941340684890747,0.4723955690860748,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484755396842957,0.668847382068634,0.4693061113357544,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947409152984619,0.3943839967250824,0.3785285055637359,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034817099571228,0.168585792183876,0.786588728427887,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902524590492249,0.9314696788787842,0.9314696788787842,1.0,1.0,-2.905184030532837,1.3364863395690918,1.5686975717544556,0.6722288727760315,0.9440368413925172,0.9440368413925172,0.0,207.4232788085937,212.0,77806.8828125,0.0,2421.242431640625,1.0,278.1499938964844,282.97662353515625,300.7674560546875,305.8443298339844,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360313177108765,1.0,0.0,0.0,3.852596521377564,3.8526225090026855,9.903765203489456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.87890625,0.0,1774.177978515625,1895.4371337890625,0.0,2804.6591796875,0.9510387182235718,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544935941696167,0.3405239582061767,0.3116039037704468,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493866920471191,0.4921152293682098,0.4706576466560364,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446965456008912,0.6692007780075073,0.4696730077266693,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909603714942932,0.3932398557662964,0.377607524394989,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996237397193909,0.1673829853534698,0.7819291949272156,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909211039543152,0.928933560848236,0.928933560848236,1.0,1.0,-2.8953287601470947,1.3315519094467163,1.5637767314910889,0.6693108677864075,0.9383970499038696,0.9383970499038696,0.0,210.5790100097656,200.0,77512.6171875,0.0,2419.1611328125,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.8283996582031,293.1499938964844,293.1499938964844,278.1499938964844,36499.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351064324378967,1.0,0.0,0.0,3.8338544368743896,3.833880424499512,9.807639571590698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.8681640625,0.0,1751.4189453125,1895.4371337890625,0.0,2796.030517578125,0.9468405842781068,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544935941696167,0.3405239582061767,0.3116039037704468,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493866920471191,0.4921152293682098,0.4706576466560364,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446965456008912,0.6692007780075073,0.4696730077266693,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909603714942932,0.3932398557662964,0.377607524394989,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996237397193909,0.1673829853534698,0.7819291949272156,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909211039543152,0.928933560848236,0.928933560848236,1.0,1.0,-2.8953287601470947,1.3315519094467163,1.5637767314910889,0.6693108677864075,0.9383970499038696,0.9383970499038696,0.0,210.5790100097656,200.0,77512.6171875,0.0,2419.1611328125,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.8283996582031,293.1499938964844,293.1499938964844,278.1499938964844,36499.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351064324378967,1.0,0.0,0.0,3.8338544368743896,3.833880424499512,9.807639571590698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.8681640625,0.0,1751.4189453125,1895.4371337890625,0.0,2796.030517578125,0.9468405842781068,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556672692298889,0.3389574885368347,0.3100955188274383,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508434295654297,0.4900664389133453,0.4686289727687835,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482089281082152,0.6694934964179993,0.4698041081428528,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927089333534241,0.3920703828334808,0.3763995468616485,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000520586967468,0.1661597490310669,0.7759193181991577,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870035886764526,0.926523983478546,0.926523983478546,1.0,1.0,-2.882561445236206,1.3251984119415283,1.5573630332946775,0.6656746864318848,0.9309362173080444,0.9309362173080444,0.0,207.10693359375,188.0,77149.5078125,0.0,2379.282470703125,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.80865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341062068939209,1.0,0.0,0.0,3.812232255935669,3.812258005142212,9.697325822344285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.6943359375,0.0,1725.9073486328125,1895.4371337890625,0.0,2786.70263671875,0.9420261979103088,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556672692298889,0.3389574885368347,0.3100955188274383,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508434295654297,0.4900664389133453,0.4686289727687835,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482089281082152,0.6694934964179993,0.4698041081428528,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927089333534241,0.3920703828334808,0.3763995468616485,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000520586967468,0.1661597490310669,0.7759193181991577,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870035886764526,0.926523983478546,0.926523983478546,1.0,1.0,-2.882561445236206,1.3251984119415283,1.5573630332946775,0.6656746864318848,0.9309362173080444,0.9309362173080444,0.0,207.10693359375,188.0,77149.5078125,0.0,2379.282470703125,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.80865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341062068939209,1.0,0.0,0.0,3.812232255935669,3.812258005142212,9.697325822344285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.6943359375,0.0,1725.9073486328125,1895.4371337890625,0.0,2786.70263671875,0.9420261979103088,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598560452461243,0.3374118506908417,0.3084613382816314,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556891083717346,0.4880063533782959,0.4664379954338074,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.955901265144348,0.6697334051132202,0.4697866141796112,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977728843688965,0.3908955156803131,0.3750350177288055,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030476093292236,0.1649436354637146,0.7692163586616516,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809235572814941,0.924114465713501,0.924114465713501,1.0,1.0,-2.868247509002685,1.318092942237854,1.5501545667648315,0.6616197228431702,0.9229970574378968,0.9229970574378968,0.0,199.9104919433593,176.0,76732.921875,0.0,2318.787109375,1.0,278.1499938964844,282.99298095703125,300.7745666503906,305.78369140625,293.1499938964844,293.1499938964844,278.1499938964844,36691.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329270482063293,1.0,0.0,0.0,3.786476135253906,3.78650164604187,9.56673488872184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.759765625,0.0,1695.7362060546875,1895.4371337890625,0.0,2775.71044921875,0.9363119602203368,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598560452461243,0.3374118506908417,0.3084613382816314,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556891083717346,0.4880063533782959,0.4664379954338074,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.955901265144348,0.6697334051132202,0.4697866141796112,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977728843688965,0.3908955156803131,0.3750350177288055,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030476093292236,0.1649436354637146,0.7692163586616516,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809235572814941,0.924114465713501,0.924114465713501,1.0,1.0,-2.868247509002685,1.318092942237854,1.5501545667648315,0.6616197228431702,0.9229970574378968,0.9229970574378968,0.0,199.9104919433593,176.0,76732.921875,0.0,2318.787109375,1.0,278.1499938964844,282.99298095703125,300.7745666503906,305.78369140625,293.1499938964844,293.1499938964844,278.1499938964844,36691.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329270482063293,1.0,0.0,0.0,3.786476135253906,3.78650164604187,9.56673488872184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.759765625,0.0,1695.7362060546875,1895.4371337890625,0.0,2775.71044921875,0.9363119602203368,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628188133239746,0.3366480767726898,0.3076200485229492,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590857982635498,0.4869744479656219,0.4653060436248779,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9607748985290528,0.6698341965675354,0.4697390794754028,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012300729751587,0.3903080224990845,0.3743181526660919,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052437424659729,0.1643414795398712,0.7657265067100525,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773183107376099,0.922909677028656,0.922909677028656,1.0,1.0,-2.8607640266418457,1.3143792152404783,1.5463849306106567,0.6595116257667542,0.9191400408744812,0.9191400408744812,0.0,195.42999267578125,176.0,76513.0625,0.0,2283.876953125,1.0,278.1499938964844,282.9967956542969,300.7752685546875,305.7701110839844,293.1499938964844,293.1499938964844,278.1499938964844,36721.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322809934616089,1.0,0.0,0.0,3.772647857666016,3.7726731300354,9.496986308477062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.4091796875,0.0,1679.5325927734375,1895.4371337890625,0.0,2769.689697265625,0.933231770992279,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661969065666199,0.3358875215053558,0.3067708015441894,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.862949788570404,0.4859406948089599,0.4641607403755188,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9660112261772156,0.6699232459068298,0.4696750044822693,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051084876060486,0.3897195160388946,0.3735887706279754,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077426671981812,0.1637418568134308,0.7621925473213196,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1185913085937,284.9385986328125,1.0,0.5735015869140625,0.9217693209648132,0.9217693209648132,1.0,1.0,-2.853165864944458,1.3106122016906738,1.5425536632537842,0.6573826670646667,0.9153687953948976,0.9153687953948976,0.0,190.642578125,164.0,76289.0390625,0.0,2247.447021484375,1.0,278.1499938964844,283.0007629394531,300.77587890625,305.75616455078125,293.1499938964844,293.1499938964844,278.1499938964844,36745.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316166996955872,1.0,0.0,0.0,3.7584922313690186,3.7585175037384033,9.42585188568046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.404296875,0.0,1662.9993896484375,1895.4371337890625,0.0,2763.500732421875,0.9300748705863952,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742055058479309,0.3343713283538818,0.3050516545772552,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720918297767639,0.4838629364967346,0.4618333280086517,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772772192955016,0.6700570583343506,0.4694964289665222,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138287663459778,0.3885349929332733,0.3720958530902862,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135587692260742,0.16254723072052,0.7550164461135864,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653384923934937,0.9194886088371276,0.9194886088371276,1.0,1.0,-2.837669610977173,1.3029266595840454,1.534743070602417,0.6530665159225464,0.908070743083954,0.908070743083954,0.0,180.33889770507807,152.0,75830.625,0.0,2171.09912109375,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.7272644042969,293.1499938964844,293.1499938964844,278.1499938964844,36774.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302419781684875,1.0,0.0,0.0,3.7294883728027344,3.729513168334961,9.280936410505092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.822265625,0.0,1629.3375244140625,1895.4371337890625,0.0,2750.698486328125,0.9235975742340088,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742055058479309,0.3343713283538818,0.3050516545772552,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720918297767639,0.4838629364967346,0.4618333280086517,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772772192955016,0.6700570583343506,0.4694964289665222,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138287663459778,0.3885349929332733,0.3720958530902862,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135587692260742,0.16254723072052,0.7550164461135864,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653384923934937,0.9194886088371276,0.9194886088371276,1.0,1.0,-2.837669610977173,1.3029266595840454,1.534743070602417,0.6530665159225464,0.908070743083954,0.908070743083954,0.0,180.33889770507807,152.0,75830.625,0.0,2171.09912109375,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.7272644042969,293.1499938964844,293.1499938964844,278.1499938964844,36774.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302419781684875,1.0,0.0,0.0,3.7294883728027344,3.729513168334961,9.280936410505092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.822265625,0.0,1629.3375244140625,1895.4371337890625,0.0,2750.698486328125,0.9235975742340088,1.0,0.0,3.0,1.0,0.0
