time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837929129600525,0.3328533470630646,0.3033113181591034,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830297589302063,0.4817657172679901,0.4594664573669433,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889792203903198,0.6701266169548035,0.4692580997943878,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.823574423789978,0.3873339891433716,0.3705664575099945,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201007962226868,0.1613517254590988,0.7477370500564575,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566890835762024,0.917207896709442,0.917207896709442,1.0,1.0,-2.82186245918274,1.295080065727234,1.5267822742462158,0.6486999988555908,0.9009949564933776,0.9009949564933776,0.0,169.45272827148438,140.0,75361.328125,0.0,2092.21533203125,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.69708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36792.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288307189941406,1.0,0.0,0.0,3.699884414672852,3.699908971786499,9.1341809138612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.5751953125,0.0,1595.385986328125,1895.4371337890625,0.0,2737.563232421875,0.9169827103614808,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837929129600525,0.3328533470630646,0.3033113181591034,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830297589302063,0.4817657172679901,0.4594664573669433,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889792203903198,0.6701266169548035,0.4692580997943878,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.823574423789978,0.3873339891433716,0.3705664575099945,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201007962226868,0.1613517254590988,0.7477370500564575,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566890835762024,0.917207896709442,0.917207896709442,1.0,1.0,-2.82186245918274,1.295080065727234,1.5267822742462158,0.6486999988555908,0.9009949564933776,0.9009949564933776,0.0,169.45272827148438,140.0,75361.328125,0.0,2092.21533203125,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.69708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36792.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288307189941406,1.0,0.0,0.0,3.699884414672852,3.699908971786499,9.1341809138612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.5751953125,0.0,1595.385986328125,1895.4371337890625,0.0,2737.563232421875,0.9169827103614808,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946520447731018,0.3313216269016266,0.3015614449977875,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954300284385681,0.4796387553215027,0.4570745229721069,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702379584312439,0.4678167402744293,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343286514282227,0.3861061036586761,0.3690145611763,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272045373916626,0.1601444482803344,0.7404158115386963,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.547622799873352,0.9151592254638672,0.9151592254638672,1.0,1.0,-2.804213523864746,1.2863316535949707,1.5178818702697754,0.6439602375030518,0.8931925296783447,0.8931925296783447,0.0,158.46446228027344,128.0,74851.3828125,0.0,2010.899169921875,1.0,278.1499938964844,283.02557373046875,300.7767639160156,305.66473388671875,293.1499938964844,293.1499938964844,278.45001220703125,36840.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273861408233643,1.0,0.0,0.0,3.669002056121826,3.669026374816896,8.982334520624136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.4521484375,0.0,1560.732666015625,1895.4371337890625,0.0,2724.12646484375,0.91009259223938,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946520447731018,0.3313216269016266,0.3015614449977875,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954300284385681,0.4796387553215027,0.4570745229721069,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702379584312439,0.4678167402744293,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343286514282227,0.3861061036586761,0.3690145611763,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272045373916626,0.1601444482803344,0.7404158115386963,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.547622799873352,0.9151592254638672,0.9151592254638672,1.0,1.0,-2.804213523864746,1.2863316535949707,1.5178818702697754,0.6439602375030518,0.8931925296783447,0.8931925296783447,0.0,158.46446228027344,128.0,74851.3828125,0.0,2010.899169921875,1.0,278.1499938964844,283.02557373046875,300.7767639160156,305.66473388671875,293.1499938964844,293.1499938964844,278.45001220703125,36840.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273861408233643,1.0,0.0,0.0,3.669002056121826,3.669026374816896,8.982334520624136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.4521484375,0.0,1560.732666015625,1895.4371337890625,0.0,2724.12646484375,0.91009259223938,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042065501213074,0.330198585987091,0.300177127122879,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063427448272704,0.4778916537761688,0.4550420343875885,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734440326690674,0.4502939879894256,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.843852698802948,0.3851901590824127,0.3677703738212585,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.633253276348114,0.1590730100870132,0.7339286804199219,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373100638389587,0.9131104946136476,0.9131104946136476,1.0,1.0,-2.770045757293701,1.2695088386535645,1.5005369186401367,0.6350629925727844,0.9656700491905212,0.9656700491905212,0.0,149.07359313964844,116.0,73641.7421875,0.0,1911.7431640625,1.0,278.4432067871094,283.1054382324219,300.7650756835937,305.5364074707031,293.1499938964844,293.1499938964844,278.1499938964844,33572.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214080333709717,1.0,0.0,0.0,3.778746366500856,3.778771162033081,9.527714723844838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.421875,0.0,1662.3740234375,1895.4371337890625,0.0,2668.618896484375,0.932047963142395,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042065501213074,0.330198585987091,0.300177127122879,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063427448272704,0.4778916537761688,0.4550420343875885,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734440326690674,0.4502939879894256,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.843852698802948,0.3851901590824127,0.3677703738212585,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.633253276348114,0.1590730100870132,0.7339286804199219,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373100638389587,0.9131104946136476,0.9131104946136476,1.0,1.0,-2.770045757293701,1.2695088386535645,1.5005369186401367,0.6350629925727844,0.9656700491905212,0.9656700491905212,0.0,149.07359313964844,116.0,73641.7421875,0.0,1911.7431640625,1.0,278.4432067871094,283.1054382324219,300.7650756835937,305.5364074707031,293.1499938964844,293.1499938964844,278.1499938964844,33572.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214080333709717,1.0,0.0,0.0,3.778746366500856,3.778771162033081,9.527714723844838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.421875,0.0,1662.3740234375,1895.4371337890625,0.0,2668.618896484375,0.932047963142395,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8093017339706421,0.3291384875774383,0.2993267774581909,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9126790761947632,0.476517766714096,0.4538581669330597,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756194233894348,0.4406964182853699,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8491237163543701,0.38432577252388,0.3670155107975006,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366242170333862,0.1583790630102157,0.7304850220680237,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121337890625,297.1224365234375,284.835205078125,1.0,0.5317578315734863,0.9120861887931824,0.9120861887931824,1.0,1.0,-2.751027822494507,1.2601540088653564,1.4908736944198608,0.6301149129867554,0.8515743017196655,0.8515743017196655,0.0,144.2042236328125,116.0,73861.8984375,0.0,1859.2989501953125,1.0,278.1951599121094,282.9487609863281,300.80224609375,305.72509765625,293.1499938964844,293.1499938964844,278.1499938964844,38995.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256291151046753,1.0,0.0,0.0,3.715177536010742,3.715202569961548,9.209846894009388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.8193359375,0.0,1629.7099609375,1895.4371337890625,0.0,2707.7958984375,0.9191825985908508,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140708804130554,0.3280335962772369,0.2981369197368622,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9191704392433168,0.4750463366508484,0.4522930979728699,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6782076358795166,0.4310928583145141,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8543837070465088,0.3833612203598022,0.3659386932849884,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399469971656799,0.1576235592365265,0.72635418176651,284.8832092285156,284.95001220703125,304.0526733398437,297.7810363769531,300.3111267089844,297.1305847167969,284.885009765625,1.0,0.5259174108505249,0.911264955997467,0.911264955997467,1.0,1.0,-2.729919910430908,1.249794840812683,1.4801249504089355,0.624640941619873,0.8501680493354797,0.8501680493354797,0.0,139.35336303710938,104.0,72971.484375,0.0,1804.44287109375,1.0,278.1572265625,283.0073547363281,300.7814636230469,305.5928039550781,293.1499938964844,293.1499938964844,278.45001220703125,40187.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248493075370789,1.0,0.0,0.0,3.594792366027832,3.5948166847229004,8.622653240308864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.6142578125,0.0,1503.467529296875,1895.4371337890625,0.0,2700.55224609375,0.8967268466949463,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260996341705322,0.3268811106681824,0.2965618968009949,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359773993492126,0.4730702638626098,0.4498835802078247,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860107183456421,0.4092577993869781,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679192066192627,0.3822247982025146,0.3643454313278198,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487571001052856,0.156508058309555,0.7192039489746094,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137300491333008,0.9096225500106812,0.9096225500106812,1.0,1.0,-2.6883840560913086,1.229404091835022,1.458979845046997,0.6138900518417358,0.9067992568016052,0.9067992568016052,0.0,128.90774536132812,107.0,71451.1328125,0.0,1694.61669921875,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851318359375,293.1499938964844,293.1499938964844,278.1499938964844,35187.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160397410392761,1.0,0.0,0.0,3.65844202041626,3.65846586227417,8.930702506404486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.9501953125,0.0,1536.488037109375,1895.4371337890625,0.0,2618.92041015625,0.9061225652694702,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260996341705322,0.3268811106681824,0.2965618968009949,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359773993492126,0.4730702638626098,0.4498835802078247,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860107183456421,0.4092577993869781,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679192066192627,0.3822247982025146,0.3643454313278198,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487571001052856,0.156508058309555,0.7192039489746094,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137300491333008,0.9096225500106812,0.9096225500106812,1.0,1.0,-2.6883840560913086,1.229404091835022,1.458979845046997,0.6138900518417358,0.9067992568016052,0.9067992568016052,0.0,128.90774536132812,107.0,71451.1328125,0.0,1694.61669921875,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851318359375,293.1499938964844,293.1499938964844,278.1499938964844,35187.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160397410392761,1.0,0.0,0.0,3.65844202041626,3.65846586227417,8.930702506404486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.9501953125,0.0,1536.488037109375,1895.4371337890625,0.0,2618.92041015625,0.9061225652694702,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328143954277039,0.3250699639320373,0.294872373342514,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453502297401428,0.4704410135746002,0.4473505914211273,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932647228240967,0.3964636623859405,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759080767631531,0.3805521130561828,0.3626932799816131,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537172794342041,0.1552526652812957,0.7128362059593201,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062056183815002,0.9079801440238952,0.9079801440238952,1.0,1.0,-2.658283472061157,1.21459698677063,1.443686604499817,0.6060404777526855,0.8301483988761902,0.8301483988761902,0.0,122.81546783447266,110.0,70900.140625,0.0,1623.6558837890625,1.0,278.158203125,283.0606994628906,300.76806640625,305.43267822265625,293.1499938964844,293.1499938964844,278.45001220703125,39743.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179867267608643,1.0,0.0,0.0,3.458082675933838,3.458105564117432,7.979286351655901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.931640625,0.0,1356.4847412109375,1895.4371337890625,0.0,2636.927978515625,0.8664668202400208,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328143954277039,0.3250699639320373,0.294872373342514,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453502297401428,0.4704410135746002,0.4473505914211273,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932647228240967,0.3964636623859405,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759080767631531,0.3805521130561828,0.3626932799816131,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537172794342041,0.1552526652812957,0.7128362059593201,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062056183815002,0.9079801440238952,0.9079801440238952,1.0,1.0,-2.658283472061157,1.21459698677063,1.443686604499817,0.6060404777526855,0.8301483988761902,0.8301483988761902,0.0,122.81546783447266,110.0,70900.140625,0.0,1623.6558837890625,1.0,278.158203125,283.0606994628906,300.76806640625,305.43267822265625,293.1499938964844,293.1499938964844,278.45001220703125,39743.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179867267608643,1.0,0.0,0.0,3.458082675933838,3.458105564117432,7.979286351655901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.931640625,0.0,1356.4847412109375,1895.4371337890625,0.0,2636.927978515625,0.8664668202400208,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362739086151123,0.3240081369876861,0.2937118113040924,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.94984370470047,0.4685584902763366,0.4453454911708832,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999320983886719,0.3896932005882263,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800323009490967,0.3794840574264526,0.3614668250083923,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559101343154907,0.1542703807353973,0.7076566219329834,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016313791275024,0.9068806171417236,0.9068806171417236,1.0,1.0,-2.6386377811431885,1.2049014568328855,1.4337363243103027,0.6010338068008423,0.8930140137672424,0.8930140137672424,0.0,119.5408706665039,113.0,69998.234375,0.0,1581.2816162109375,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.27178955078125,293.1499938964844,293.1499938964844,278.75,34389.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809862494468689,1.0,0.0,0.0,3.5521748065948486,3.552197456359864,8.41941584894812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.0322265625,0.0,1415.302734375,1895.4371337890625,0.0,2561.927001953125,0.8817703127861023,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362739086151123,0.3240081369876861,0.2937118113040924,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.94984370470047,0.4685584902763366,0.4453454911708832,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999320983886719,0.3896932005882263,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800323009490967,0.3794840574264526,0.3614668250083923,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559101343154907,0.1542703807353973,0.7076566219329834,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016313791275024,0.9068806171417236,0.9068806171417236,1.0,1.0,-2.6386377811431885,1.2049014568328855,1.4337363243103027,0.6010338068008423,0.8930140137672424,0.8930140137672424,0.0,119.5408706665039,113.0,69998.234375,0.0,1581.2816162109375,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.27178955078125,293.1499938964844,293.1499938964844,278.75,34389.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809862494468689,1.0,0.0,0.0,3.5521748065948486,3.552197456359864,8.41941584894812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.0322265625,0.0,1415.302734375,1895.4371337890625,0.0,2561.927001953125,0.8817703127861023,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370768427848816,0.322913110256195,0.2927188873291015,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.950732409954071,0.4667473137378692,0.443607360124588,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053584456443787,0.3871873021125793,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811637163162231,0.3784990012645721,0.360500305891037,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559675335884094,0.1533350050449371,0.7032880187034607,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991723895072937,0.905781090259552,0.905781090259552,1.0,1.0,-2.625929594039917,1.1985732316970823,1.427356481552124,0.5978832840919495,0.9814897775650024,0.9814897775650024,0.0,118.16487884521484,131.0,69492.4453125,0.0,1557.4967041015625,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.23028564453125,293.1499938964844,293.1499938964844,278.45001220703125,31848.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053927421569824,1.0,0.0,0.0,3.718903064727783,3.718927145004273,9.228327826349414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.9248046875,0.0,1579.533935546875,1895.4371337890625,0.0,2520.83154296875,0.9174218773841858,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370768427848816,0.322913110256195,0.2927188873291015,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.950732409954071,0.4667473137378692,0.443607360124588,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053584456443787,0.3871873021125793,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811637163162231,0.3784990012645721,0.360500305891037,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559675335884094,0.1533350050449371,0.7032880187034607,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991723895072937,0.905781090259552,0.905781090259552,1.0,1.0,-2.625929594039917,1.1985732316970823,1.427356481552124,0.5978832840919495,0.9814897775650024,0.9814897775650024,0.0,118.16487884521484,131.0,69492.4453125,0.0,1557.4967041015625,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.23028564453125,293.1499938964844,293.1499938964844,278.45001220703125,31848.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053927421569824,1.0,0.0,0.0,3.718903064727783,3.718927145004273,9.228327826349414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.9248046875,0.0,1579.533935546875,1895.4371337890625,0.0,2520.83154296875,0.9174218773841858,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335811495780945,0.3218122720718384,0.2920586466789245,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9460132718086244,0.4653165936470032,0.4426011443138122,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066572308540344,0.3915224373340606,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773541450500488,0.3775714635848999,0.3599203824996948,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528298258781433,0.1526649743318557,0.7011072039604187,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,300.3179626464844,297.234375,284.8582763671875,1.0,0.5006493926048279,0.9052312970161438,0.9052312970161438,1.0,1.0,-2.625807285308838,1.1984715461730957,1.4273357391357422,0.597804605960846,0.873832106590271,0.873832106590271,0.0,119.81466674804688,131.0,70288.640625,0.0,1564.7188720703125,1.0,278.4959716796875,283.0433349609375,300.7926940917969,305.4550476074219,293.1499938964844,293.1499938964844,278.45001220703125,36607.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113965392112732,1.0,0.0,0.0,3.699662685394287,3.699687242507935,9.133086109613942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.9833984375,0.0,1593.732177734375,1895.4371337890625,0.0,2576.059814453125,0.914430558681488,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274045586585999,0.3205831348896026,0.2910706698894501,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9375591278076172,0.4637317061424255,0.4412431120872497,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7067119479179382,0.3996438980102539,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705736994743347,0.3764818012714386,0.3590419888496399,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475315093994141,0.1518604904413223,0.6982898712158203,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,300.3056335449219,297.22119140625,284.90008544921875,1.0,0.5033209323883057,0.9044324159622192,0.9044324159622192,1.0,1.0,-2.62830138206482,1.1996129751205444,1.428688406944275,0.5984405279159546,0.8693975806236267,0.8693975806236267,0.0,123.05110931396484,149.0,69991.71875,0.0,1582.6708984375,1.0,278.4571533203125,283.0867614746094,300.7728881835937,305.3668518066406,293.1499938964844,293.1499938964844,278.75,38549.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125930428504944,1.0,0.0,0.0,3.611022710800171,3.61104679107666,8.700690159457736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.1796875,0.0,1509.108154296875,1895.4371337890625,0.0,2587.092529296875,0.8989062309265137,1.0,0.0,3.0,1.0,0.0
17689620,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128467202186584,0.3191240131855011,0.2898833751678467,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171720147132874,0.461601048707962,0.4393398761749267,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052432298660278,0.4211223423480987,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547334671020508,0.3751511871814728,0.3579248785972595,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353060007095337,0.1504821330308914,0.6934767961502075,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116381049156189,0.90283465385437,0.90283465385437,1.0,1.0,-2.6432595252990723,1.2067700624465942,1.4364893436431885,0.6021929979324341,0.9711748361587524,0.9711748361587524,0.0,132.20193481445312,167.0,69815.1953125,0.0,1644.7967529296875,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.23681640625,293.1499938964844,293.1499938964844,278.45001220703125,32984.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073368668556213,1.0,0.0,0.0,3.745556116104126,3.745580673217773,9.361079378322756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.1787109375,0.0,1618.9456787109375,1895.4371337890625,0.0,2538.690673828125,0.924351930618286,1.0,0.0,3.0,1.0,0.0
17689680,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128467202186584,0.3191240131855011,0.2898833751678467,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171720147132874,0.461601048707962,0.4393398761749267,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052432298660278,0.4211223423480987,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547334671020508,0.3751511871814728,0.3579248785972595,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353060007095337,0.1504821330308914,0.6934767961502075,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116381049156189,0.90283465385437,0.90283465385437,1.0,1.0,-2.6432595252990723,1.2067700624465942,1.4364893436431885,0.6021929979324341,0.9711748361587524,0.9711748361587524,0.0,132.20193481445312,167.0,69815.1953125,0.0,1644.7967529296875,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.23681640625,293.1499938964844,293.1499938964844,278.45001220703125,32984.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073368668556213,1.0,0.0,0.0,3.745556116104126,3.745580673217773,9.361079378322756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.1787109375,0.0,1618.9456787109375,1895.4371337890625,0.0,2538.690673828125,0.924351930618286,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941409945487976,0.3166146278381347,0.2883357405662536,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949809670448303,0.4585759937763214,0.4372091889381408,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991358399391174,0.4487145543098449,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366589546203613,0.3730870187282562,0.3566611111164093,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212334632873535,0.1486305296421051,0.688057005405426,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.522661030292511,0.9012368321418762,0.9012368321418762,1.0,1.0,-2.6639623641967773,1.2167116403579712,1.4472507238388062,0.6074756979942322,0.8795498609542847,0.8795498609542847,0.0,144.679443359375,170.0,70670.7421875,0.0,1731.0303955078125,1.0,278.4570007324219,283.0879821777344,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148691654205322,1.0,0.0,0.0,3.645462036132813,3.645486354827881,8.867443739291048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.2607421875,0.0,1545.1243896484375,1895.4371337890625,0.0,2608.103271484375,0.9064491987228394,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941409945487976,0.3166146278381347,0.2883357405662536,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949809670448303,0.4585759937763214,0.4372091889381408,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991358399391174,0.4487145543098449,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366589546203613,0.3730870187282562,0.3566611111164093,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212334632873535,0.1486305296421051,0.688057005405426,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.522661030292511,0.9012368321418762,0.9012368321418762,1.0,1.0,-2.6639623641967773,1.2167116403579712,1.4472507238388062,0.6074756979942322,0.8795498609542847,0.8795498609542847,0.0,144.679443359375,170.0,70670.7421875,0.0,1731.0303955078125,1.0,278.4570007324219,283.0879821777344,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148691654205322,1.0,0.0,0.0,3.645462036132813,3.645486354827881,8.867443739291048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.2607421875,0.0,1545.1243896484375,1895.4371337890625,0.0,2608.103271484375,0.9064491987228394,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7844024300575256,0.3154220581054687,0.2872890532016754,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8841213583946228,0.4570342004299164,0.4357814490795135,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.6945270299911499,0.4634665250778198,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8276348114013672,0.3720861971378326,0.3557795286178589,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6133753657341003,0.1474373787641525,0.6836448311805725,285.0348815917969,284.95001220703125,303.88720703125,297.7275085449219,300.2178039550781,297.1120300292969,285.0324401855469,1.0,0.5279267430305481,0.8996238708496094,0.8996238708496094,1.0,1.0,-2.6723644733428955,1.2206370830535889,1.4517273902893066,0.6096751689910889,0.9802842736244202,0.9802842736244202,0.0,151.57339477539062,170.0,70257.2265625,0.0,1774.7220458984375,1.0,278.7251892089844,283.2169494628906,300.7087707519531,305.2104797363281,293.1499938964844,293.1499938964844,278.75,32872.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099981546401978,1.0,0.0,0.0,3.73987889289856,3.739903211593628,9.332723038824042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.0322265625,0.0,1611.5040283203125,1895.4371337890625,0.0,2563.176513671875,0.9239290952682496,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806481719017029,0.3148322701454162,0.2869056463241577,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8799160718917847,0.4562913775444031,0.4352256953716278,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922795176506042,0.4693939387798309,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8241485357284546,0.3716163337230682,0.3554683625698089,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6100308895111084,0.1468633860349655,0.6816211938858032,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.0981140136719,285.0119323730469,1.0,0.5301129817962646,0.8988367915153503,0.8988367915153503,1.0,1.0,-2.675555229187012,1.2221132516860962,1.453441858291626,0.6104878187179565,0.9830938577651978,0.9830938577651978,0.0,154.3967742919922,173.0,70397.1015625,0.0,1792.3206787109375,1.0,278.7430725097656,283.1973876953125,300.7165832519531,305.25885009765625,293.1499938964844,293.1499938964844,278.45001220703125,32967.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103634715080261,1.0,0.0,0.0,3.779821157455444,3.779845952987671,9.533135880701592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.9443359375,0.0,1658.960693359375,1895.4371337890625,0.0,2566.540771484375,0.9321953654289246,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687146067619324,0.3119877874851227,0.2849554121494293,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668475151062012,0.4530118107795715,0.4327671229839325,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9962212443351746,0.6839938759803772,0.4802530705928802,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130075931549072,0.3693183958530426,0.3538936078548431,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991182327270508,0.1447153836488723,0.6741936206817627,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941955566406,1.0,0.5350954532623291,0.8964366912841797,0.8964366912841797,1.0,1.0,-2.6723434925079346,1.2202372550964355,1.452106237411499,0.6099352240562439,0.8746817708015442,0.8746817708015442,0.0,162.99981689453125,176.0,70804.5390625,0.0,1826.8438720703125,1.0,278.45684814453125,283.0719299316406,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175539970397949,1.0,0.0,0.0,3.666281461715698,3.6663060188293457,8.969017244453426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.78515625,0.0,1572.57861328125,1895.4371337890625,0.0,2632.923583984375,0.9112134575843812,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687146067619324,0.3119877874851227,0.2849554121494293,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668475151062012,0.4530118107795715,0.4327671229839325,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9962212443351746,0.6839938759803772,0.4802530705928802,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130075931549072,0.3693183958530426,0.3538936078548431,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991182327270508,0.1447153836488723,0.6741936206817627,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941955566406,1.0,0.5350954532623291,0.8964366912841797,0.8964366912841797,1.0,1.0,-2.6723434925079346,1.2202372550964355,1.452106237411499,0.6099352240562439,0.8746817708015442,0.8746817708015442,0.0,162.99981689453125,176.0,70804.5390625,0.0,1826.8438720703125,1.0,278.45684814453125,283.0719299316406,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175539970397949,1.0,0.0,0.0,3.666281461715698,3.6663060188293457,8.969017244453426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.78515625,0.0,1572.57861328125,1895.4371337890625,0.0,2632.923583984375,0.9112134575843812,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627879977226257,0.310895711183548,0.2839471697807312,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603551387786865,0.4516570568084717,0.4314813911914825,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900530576705932,0.681526243686676,0.4780624508857727,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8071101903915405,0.3683768808841705,0.3530341982841491,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933677554130554,0.143705815076828,0.6702226996421814,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1547241210937,297.0445251464844,285.0117492675781,1.0,0.5364869832992554,0.8952366709709167,0.8952366709709167,1.0,1.0,-2.661322116851806,1.214748740196228,1.446573257446289,0.6070675253868103,0.9515525698661804,0.9515525698661804,0.0,167.3054656982422,176.0,69844.2578125,0.0,1829.8040771484373,1.0,278.7024230957031,283.2065124511719,300.6764221191406,305.1482849121094,293.1499938964844,293.1499938964844,278.75,34618.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124712109565735,1.0,0.0,0.0,3.702127933502197,3.7021522521972656,9.145261969933928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.671875,0.0,1581.457275390625,1895.4371337890625,0.0,2585.968994140625,0.9177601933479308,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584549784660339,0.3099461793899536,0.2832202613353729,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8555454611778259,0.4504301846027374,0.430462896823883,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.985370635986328,0.6798917055130005,0.4768301546573639,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.802560567855835,0.3675442636013031,0.3523846566677093,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.5888057947158813,0.1427820771932602,0.6666478514671326,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,300.14410400390625,297.0399780273437,284.9815368652344,1.0,0.537556529045105,0.8942148089408875,0.8942148089408875,1.0,1.0,-2.652665615081787,1.2104228734970093,1.4422428607940674,0.6048380136489868,0.9518153071403505,0.9518153071403505,0.0,170.6393280029297,179.0,69754.1953125,0.0,1831.97021484375,1.0,278.7430114746094,283.1826171875,300.6790466308594,305.193603515625,293.1499938964844,293.1499938964844,278.45001220703125,34080.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112775087356567,1.0,0.0,0.0,3.757113933563232,3.757138729095459,9.418939725946984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.7724609375,0.0,1640.85009765625,1895.4371337890625,0.0,2574.962646484375,0.9277039170265198,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7531347274780273,0.3080677986145019,0.2819588780403137,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8497315645217896,0.4481912553310394,0.4287997782230377,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9795346856117249,0.6771330237388611,0.475256472826004,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7969757318496704,0.3659232258796692,0.3512596786022186,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.5831160545349121,0.1413747370243072,0.6615656018257141,284.8489990234375,284.95001220703125,303.7964172363281,297.683349609375,300.1286315917969,297.0323486328125,284.85565185546875,1.0,0.538493812084198,0.8928626179695129,0.8928626179695129,1.0,1.0,-2.639807939529419,1.2039964199066162,1.4358114004135132,0.6016107797622681,0.8392027020454407,0.8392027020454407,0.0,174.5741729736328,179.0,69783.3359375,0.0,1830.548095703125,1.0,278.4748840332031,283.0565490722656,300.70562744140625,305.3378601074219,293.1499938964844,293.1499938964844,278.45001220703125,41066.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165755271911621,1.0,0.0,0.0,3.631610870361328,3.631635427474976,8.80018660609494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.46875,0.0,1550.52294921875,1895.4371337890625,0.0,2623.87353515625,0.9033811688423156,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7504391670227051,0.3071415424346924,0.2811416983604431,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468310236930847,0.4470611810684204,0.4277628660202026,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9765175580978394,0.6758895516395569,0.4743372499942779,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7941509485244751,0.3650939464569092,0.3505201339721679,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801947712898254,0.1406478136777877,0.6586395502090454,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.12091064453125,297.0292053222656,284.8950500488281,1.0,0.5387676358222961,0.8921711444854736,0.8921711444854736,1.0,1.0,-2.632070302963257,1.2001502513885498,1.431920051574707,0.5996324419975281,0.8508239388465881,0.8508239388465881,0.0,176.46156311035156,167.0,69495.5078125,0.0,1827.5279541015625,1.0,278.4572448730469,283.09747314453125,300.6839904785156,305.2574768066406,293.1499938964844,293.1499938964844,278.75,39985.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159735798835754,1.0,0.0,0.0,3.5780797004699707,3.578103542327881,8.542663181287935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.98828125,0.0,1483.84814453125,1895.4371337890625,0.0,2618.308837890625,0.8930888772010803,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498546838760376,0.3052771091461181,0.2792200148105621,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463599681854248,0.4445230960845947,0.4251323938369751,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767104983329772,0.673764169216156,0.4725456833839416,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938815951347351,0.3633111417293548,0.3486271500587463,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780965089797974,0.1388229727745056,0.6498056054115295,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347549915313721,0.890127420425415,0.890127420425415,1.0,1.0,-2.611555814743042,1.1899418830871582,1.4216139316558838,0.5943334698677063,0.9221929907798768,0.9221929907798768,0.0,174.61285400390625,155.0,68440.828125,0.0,1789.0367431640625,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084094524383545,1.0,0.0,0.0,3.670599460601807,3.670623302459717,8.990156743493571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.0693359375,0.0,1544.216552734375,1895.4371337890625,0.0,2548.553955078125,0.9083788990974426,1.0,0.0,3.0,1.0,0.0
