time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498546838760376,0.3052771091461181,0.2792200148105621,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463599681854248,0.4445230960845947,0.4251323938369751,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767104983329772,0.673764169216156,0.4725456833839416,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938815951347351,0.3633111417293548,0.3486271500587463,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780965089797974,0.1388229727745056,0.6498056054115295,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347549915313721,0.890127420425415,0.890127420425415,1.0,1.0,-2.611555814743042,1.1899418830871582,1.4216139316558838,0.5943334698677063,0.9221929907798768,0.9221929907798768,0.0,174.61285400390625,155.0,68440.828125,0.0,1789.0367431640625,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084094524383545,1.0,0.0,0.0,3.670599460601807,3.670623302459717,8.990156743493571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.0693359375,0.0,1544.216552734375,1895.4371337890625,0.0,2548.553955078125,0.9083788990974426,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526298761367798,0.3026811778545379,0.2768654227256775,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497992753982544,0.4412543177604675,0.4220335781574249,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811784625053406,0.6704251170158386,0.4702936708927154,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975282669067383,0.3609253764152527,0.3463302254676819,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792433023452759,0.1368168145418167,0.640128493309021,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279658436775208,0.8887308835983276,0.8887308835983276,1.0,1.0,-2.5879154205322266,1.178250789642334,1.409664750099182,0.5883477926254272,0.8345415592193604,0.8345415592193604,0.0,168.72647094726562,143.0,68050.078125,0.0,1728.73583984375,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210632324219,293.1499938964844,293.1499938964844,278.75,39835.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123695254325867,1.0,0.0,0.0,3.4820003509521484,3.4820234775543213,8.090044616437808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.0927734375,0.0,1381.5430908203125,1895.4371337890625,0.0,2585.03125,0.8717756271362305,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526298761367798,0.3026811778545379,0.2768654227256775,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497992753982544,0.4412543177604675,0.4220335781574249,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811784625053406,0.6704251170158386,0.4702936708927154,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975282669067383,0.3609253764152527,0.3463302254676819,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792433023452759,0.1368168145418167,0.640128493309021,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279658436775208,0.8887308835983276,0.8887308835983276,1.0,1.0,-2.5879154205322266,1.178250789642334,1.409664750099182,0.5883477926254272,0.8345415592193604,0.8345415592193604,0.0,168.72647094726562,143.0,68050.078125,0.0,1728.73583984375,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210632324219,293.1499938964844,293.1499938964844,278.75,39835.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123695254325867,1.0,0.0,0.0,3.4820003509521484,3.4820234775543213,8.090044616437808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.0927734375,0.0,1381.5430908203125,1895.4371337890625,0.0,2585.03125,0.8717756271362305,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588621973991394,0.3009231090545654,0.2748245596885681,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570036292076111,0.4387466013431549,0.4191978871822357,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891848564147948,0.6683939099311829,0.4684670567512512,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048371076583862,0.3591642379760742,0.344216912984848,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833348631858826,0.1351063251495361,0.6305937767028809,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195457935333252,0.8873342871665955,0.8873342871665955,1.0,1.0,-2.565861463546753,1.16736900806427,1.3984925746917725,0.5826223492622375,0.8968872427940369,0.8968872427940369,0.0,160.05482482910156,131.0,66993.46875,0.0,1659.4569091796875,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339904785156,293.1499938964844,293.1499938964844,278.45001220703125,34438.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041663765907288,1.0,0.0,0.0,3.57484769821167,3.574870586395264,8.527237582711678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.6728515625,0.0,1439.7144775390625,1895.4371337890625,0.0,2509.578125,0.8868566751480103,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588621973991394,0.3009231090545654,0.2748245596885681,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570036292076111,0.4387466013431549,0.4191978871822357,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891848564147948,0.6683939099311829,0.4684670567512512,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048371076583862,0.3591642379760742,0.344216912984848,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833348631858826,0.1351063251495361,0.6305937767028809,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195457935333252,0.8873342871665955,0.8873342871665955,1.0,1.0,-2.565861463546753,1.16736900806427,1.3984925746917725,0.5826223492622375,0.8968872427940369,0.8968872427940369,0.0,160.05482482910156,131.0,66993.46875,0.0,1659.4569091796875,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339904785156,293.1499938964844,293.1499938964844,278.45001220703125,34438.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041663765907288,1.0,0.0,0.0,3.57484769821167,3.574870586395264,8.527237582711678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.6728515625,0.0,1439.7144775390625,1895.4371337890625,0.0,2509.578125,0.8868566751480103,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7627124190330505,0.2996895015239715,0.273751825094223,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614547252655029,0.4371538758277893,0.4177265167236328,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936273097991944,0.6667405366897583,0.4674566984176636,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092108368873596,0.3580080568790436,0.3431204557418823,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860292315483093,0.1341696828603744,0.6258597373962402,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515625,1.0,0.5149487853050232,0.8866360187530518,0.8866360187530518,1.0,1.0,-2.5545895099639893,1.161798357963562,1.3927911520004272,0.5797421336174011,0.8040701150894165,0.8040701150894165,0.0,155.25144958496094,131.0,67114.5703125,0.0,1622.84619140625,1.0,278.5001525878906,283.1001892089844,300.63385009765625,305.1072692871094,293.1499938964844,293.1499938964844,278.45001220703125,40268.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808368980884552,1.0,0.0,0.0,3.4841742515563965,3.4841973781585693,8.100149102574505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.2919921875,0.0,1386.873779296875,1895.4371337890625,0.0,2548.181640625,0.8687448501586914,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665555477142334,0.298445463180542,0.2724215984344482,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659906387329102,0.435538649559021,0.4159896075725555,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9978406429290771,0.6650750637054443,0.4661099314689636,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134787678718567,0.3568216264247894,0.3417975902557373,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5887024998664856,0.133207768201828,0.620685875415802,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386962890625,297.017578125,284.9093017578125,1.0,0.5100704431533813,0.8860540986061096,0.8860540986061096,1.0,1.0,-2.541480541229248,1.1553494930267334,1.386130928993225,0.5763707756996155,0.8197338581085205,0.8197338581085205,0.0,150.39877319335938,119.0,66571.5390625,0.0,1583.82177734375,1.0,278.45904541015625,283.1624755859375,300.60943603515625,304.9896545410156,293.1499938964844,293.1499938964844,278.75,39534.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076728582382202,1.0,0.0,0.0,3.3848044872283936,3.38482666015625,7.644700303899299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.1572265625,0.0,1282.1812744140625,1895.4371337890625,0.0,2541.779541015625,0.850268542766571,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7609963417053223,0.2965054810047149,0.2708201110363006,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597415089607239,0.4328050017356872,0.4135768413543701,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933263063430786,0.6650487184524536,0.4650628864765167,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8078934550285339,0.3548345863819122,0.3400992453098297,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823476910591125,0.1313803344964981,0.6134839653968811,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.93896484375,1.0,0.4966437816619873,0.8848901987075806,0.8848901987075806,1.0,1.0,-2.4360949993133545,1.1011631488800049,1.3349319696426392,0.5607370734214783,0.8615644574165344,0.8615644574165344,0.0,151.125,107.0,64464.27734375,0.0,1500.991455078125,1.0,278.7402648925781,283.22265625,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990055084228516,1.0,0.0,0.0,3.463458299636841,3.4634804725646973,8.004113283277547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.677734375,0.0,1329.096435546875,1895.4371337890625,0.0,2462.3359375,0.8623988628387451,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7609963417053223,0.2965054810047149,0.2708201110363006,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597415089607239,0.4328050017356872,0.4135768413543701,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933263063430786,0.6650487184524536,0.4650628864765167,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8078934550285339,0.3548345863819122,0.3400992453098297,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823476910591125,0.1313803344964981,0.6134839653968811,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.93896484375,1.0,0.4966437816619873,0.8848901987075806,0.8848901987075806,1.0,1.0,-2.4360949993133545,1.1011631488800049,1.3349319696426392,0.5607370734214783,0.8615644574165344,0.8615644574165344,0.0,151.125,107.0,64464.27734375,0.0,1500.991455078125,1.0,278.7402648925781,283.22265625,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990055084228516,1.0,0.0,0.0,3.463458299636841,3.4634804725646973,8.004113283277547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.677734375,0.0,1329.096435546875,1895.4371337890625,0.0,2462.3359375,0.8623988628387451,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845609784126282,0.2949407696723938,0.2685443758964538,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.886558473110199,0.4303871691226959,0.4103983938694,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676516532897949,0.4329710900783539,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316696882247925,0.353156179189682,0.3376126289367676,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006990075111389,0.1299213618040084,0.6025346517562866,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872334897518158,0.8837263584136963,0.8837263584136963,1.0,1.0,-2.4634697437286377,1.117050290107727,1.3464194536209106,0.5565635561943054,0.9172359704971312,0.9172359704971312,0.0,131.3280792236328,95.0,63877.3203125,0.0,1400.3270263671875,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918798327445984,1.0,0.0,0.0,3.594059705734253,3.5940825939178467,8.6191386117207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.482421875,0.0,1450.296875,1895.4371337890625,0.0,2397.428466796875,0.889950692653656,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845609784126282,0.2949407696723938,0.2685443758964538,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.886558473110199,0.4303871691226959,0.4103983938694,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676516532897949,0.4329710900783539,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316696882247925,0.353156179189682,0.3376126289367676,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006990075111389,0.1299213618040084,0.6025346517562866,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872334897518158,0.8837263584136963,0.8837263584136963,1.0,1.0,-2.4634697437286377,1.117050290107727,1.3464194536209106,0.5565635561943054,0.9172359704971312,0.9172359704971312,0.0,131.3280792236328,95.0,63877.3203125,0.0,1400.3270263671875,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918798327445984,1.0,0.0,0.0,3.594059705734253,3.5940825939178467,8.6191386117207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.482421875,0.0,1450.296875,1895.4371337890625,0.0,2397.428466796875,0.889950692653656,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950760722160339,0.2923308610916137,0.2660475969314575,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987296223640442,0.426874965429306,0.4069529473781585,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6716001033782959,0.4126124680042267,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422355055809021,0.3505111336708069,0.3349617123603821,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076685190200806,0.1279845237731933,0.5926773548126221,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743411540985107,0.8831435441970825,0.8831435441970825,1.0,1.0,-2.4168503284454346,1.0942518711090088,1.3225983381271362,0.544750988483429,0.8104340434074402,0.8104340434074402,0.0,121.4320068359375,98.0,62853.94140625,0.0,1301.7464599609375,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.72540283203125,293.1499938964844,293.1499938964844,279.04998779296875,40639.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953692078590393,1.0,0.0,0.0,3.3691866397857666,3.369208812713623,7.574316214231658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.5224609375,0.0,1274.6614990234375,1895.4371337890625,0.0,2429.16455078125,0.8477904200553894,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950760722160339,0.2923308610916137,0.2660475969314575,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987296223640442,0.426874965429306,0.4069529473781585,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6716001033782959,0.4126124680042267,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422355055809021,0.3505111336708069,0.3349617123603821,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076685190200806,0.1279845237731933,0.5926773548126221,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743411540985107,0.8831435441970825,0.8831435441970825,1.0,1.0,-2.4168503284454346,1.0942518711090088,1.3225983381271362,0.544750988483429,0.8104340434074402,0.8104340434074402,0.0,121.4320068359375,98.0,62853.94140625,0.0,1301.7464599609375,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.72540283203125,293.1499938964844,293.1499938964844,279.04998779296875,40639.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953692078590393,1.0,0.0,0.0,3.3691866397857666,3.369208812713623,7.574316214231658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.5224609375,0.0,1274.6614990234375,1895.4371337890625,0.0,2429.16455078125,0.8477904200553894,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.801696240901947,0.2906540036201477,0.264176458120346,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062722325325012,0.4241952002048492,0.404054194688797,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.677274227142334,0.3999250531196594,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488678336143494,0.348533570766449,0.3327486217021942,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111960411071777,0.1263199895620346,0.5838889479637146,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660456478595733,0.8825607299804688,0.8825607299804688,1.0,1.0,-2.382643699645996,1.0775914192199707,1.3050522804260254,0.5357616543769836,0.8579354286193848,0.8579354286193848,0.0,115.31246185302734,101.0,61458.7109375,0.0,1236.2103271484375,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842400670051575,1.0,0.0,0.0,3.4400744438171387,3.440096139907837,7.896396709838882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.9541015625,0.0,1306.1492919921875,1895.4371337890625,0.0,2328.29150390625,0.8571835160255432,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.801696240901947,0.2906540036201477,0.264176458120346,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062722325325012,0.4241952002048492,0.404054194688797,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.677274227142334,0.3999250531196594,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488678336143494,0.348533570766449,0.3327486217021942,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111960411071777,0.1263199895620346,0.5838889479637146,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660456478595733,0.8825607299804688,0.8825607299804688,1.0,1.0,-2.382643699645996,1.0775914192199707,1.3050522804260254,0.5357616543769836,0.8579354286193848,0.8579354286193848,0.0,115.31246185302734,101.0,61458.7109375,0.0,1236.2103271484375,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842400670051575,1.0,0.0,0.0,3.4400744438171387,3.440096139907837,7.896396709838882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.9541015625,0.0,1306.1492919921875,1895.4371337890625,0.0,2328.29150390625,0.8571835160255432,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035600185394287,0.289890319108963,0.2633774280548095,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9084381461143494,0.4229529500007629,0.4027587473392486,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6796197891235352,0.396020770072937,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8507550954818726,0.3476293385028839,0.3317807614803314,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118715405464172,0.1255509108304977,0.5800155401229858,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.9739685058594,297.0743408203125,285.05126953125,1.0,0.4630891680717468,0.8822693824768066,0.8822693824768066,1.0,1.0,-2.3696177005767822,1.0712485313415527,1.2983691692352295,0.5323086977005005,0.9368945956230164,0.9368945956230164,0.0,113.38619232177734,101.0,60648.45703125,0.0,1213.32373046875,1.0,279.2935791015625,283.4222412109375,300.51495361328125,304.36279296875,293.1499938964844,293.1499938964844,279.3500061035156,32115.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779711484909058,1.0,0.0,0.0,3.5089035034179688,3.508925437927246,8.215540674427757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.3779296875,0.0,1353.845458984375,1895.4371337890625,0.0,2271.943603515625,0.8724337220191956,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8047562837600708,0.2890949547290802,0.2626872062683105,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9097990393638612,0.4217031300067901,0.4015940129756927,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6814868450164795,0.3932690024375915,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8519636392593384,0.3467212319374084,0.3309259414672851,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120543479919434,0.1247992217540741,0.5764799118041992,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.97039794921875,297.08624267578125,284.99920654296875,1.0,0.4607773721218109,0.8821384310722351,0.8821384310722351,1.0,1.0,-2.358806610107422,1.0660018920898438,1.292804718017578,0.529417872428894,0.9336223006248474,0.9336223006248474,0.0,111.98719787597656,104.0,60624.0,0.0,1195.3009033203125,1.0,279.3409423828125,283.37481689453125,300.540283203125,304.4472045898437,293.1499938964844,293.1499938964844,279.04998779296875,32174.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766615152359009,1.0,0.0,0.0,3.596376419067383,3.596399307250977,8.630253773844743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.5625,0.0,1446.1181640625,1895.4371337890625,0.0,2260.21826171875,0.89000004529953,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033816814422607,0.2864592373371124,0.2605278491973877,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083106517791748,0.4181970357894897,0.3985062837600708,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824498176574707,0.3919901847839355,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509085774421692,0.3440473079681396,0.3285876214504242,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097262501716614,0.1229157671332359,0.5684190988540649,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575098752975464,0.8818765878677368,0.8818765878677368,1.0,1.0,-2.3384742736816406,1.0561355352401731,1.2823386192321775,0.5239875912666321,0.8258470892906189,0.8258470892906189,0.0,110.87029266357422,107.0,60424.0234375,0.0,1167.83154296875,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782658576965332,1.0,0.0,0.0,3.418689489364624,3.41871190071106,7.798527690283663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.0263671875,0.0,1317.6641845703125,1895.4371337890625,0.0,2314.04248046875,0.8578635454177856,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033816814422607,0.2864592373371124,0.2605278491973877,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083106517791748,0.4181970357894897,0.3985062837600708,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824498176574707,0.3919901847839355,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509085774421692,0.3440473079681396,0.3285876214504242,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097262501716614,0.1229157671332359,0.5684190988540649,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575098752975464,0.8818765878677368,0.8818765878677368,1.0,1.0,-2.3384742736816406,1.0561355352401731,1.2823386192321775,0.5239875912666321,0.8258470892906189,0.8258470892906189,0.0,110.87029266357422,107.0,60424.0234375,0.0,1167.83154296875,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782658576965332,1.0,0.0,0.0,3.418689489364624,3.41871190071106,7.798527690283663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.0263671875,0.0,1317.6641845703125,1895.4371337890625,0.0,2314.04248046875,0.8578635454177856,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005416393280029,0.2846092879772186,0.2587197124958038,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049640893936156,0.4154576659202575,0.3957649767398834,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829898953437805,0.3933150172233581,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482540249824524,0.3419850170612335,0.3265123963356018,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059459447860718,0.1211923360824585,0.5605198740959167,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556382596492767,0.8816147446632385,0.8816147446632385,1.0,1.0,-2.322613477706909,1.0484676361083984,1.2741458415985107,0.5196177959442139,0.8965396881103516,0.8965396881103516,0.0,110.8904800415039,110.0,59683.296875,0.0,1150.2171630859375,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738085985183716,1.0,0.0,0.0,3.5380501747131348,3.5380725860595703,8.352591862603731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2431640625,0.0,1396.1815185546875,1895.4371337890625,0.0,2234.7333984375,0.8781111240386963,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005416393280029,0.2846092879772186,0.2587197124958038,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049640893936156,0.4154576659202575,0.3957649767398834,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829898953437805,0.3933150172233581,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482540249824524,0.3419850170612335,0.3265123963356018,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059459447860718,0.1211923360824585,0.5605198740959167,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556382596492767,0.8816147446632385,0.8816147446632385,1.0,1.0,-2.322613477706909,1.0484676361083984,1.2741458415985107,0.5196177959442139,0.8965396881103516,0.8965396881103516,0.0,110.8904800415039,110.0,59683.296875,0.0,1150.2171630859375,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738085985183716,1.0,0.0,0.0,3.5380501747131348,3.5380725860595703,8.352591862603731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2431640625,0.0,1396.1815185546875,1895.4371337890625,0.0,2234.7333984375,0.8781111240386963,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968043088912964,0.2828581631183624,0.2571889758110046,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006639122962952,0.4128899574279785,0.3933749496936798,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827608346939087,0.3963583111763,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446927070617676,0.3400666713714599,0.324734091758728,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013759970664978,0.1195365935564041,0.5532675385475159,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548343122005462,0.8810062408447266,0.8810062408447266,1.0,1.0,-2.310708999633789,1.0426956415176392,1.26801335811615,0.5162364840507507,0.998246431350708,0.998246431350708,0.0,111.69966888427734,113.0,59134.109375,0.0,1140.25244140625,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681170105934143,1.0,0.0,0.0,3.720606803894043,3.720630645751953,9.236785558641714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.7275390625,0.0,1576.697509765625,1895.4371337890625,0.0,2184.135498046875,0.917451798915863,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968043088912964,0.2828581631183624,0.2571889758110046,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006639122962952,0.4128899574279785,0.3933749496936798,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827608346939087,0.3963583111763,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446927070617676,0.3400666713714599,0.324734091758728,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013759970664978,0.1195365935564041,0.5532675385475159,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548343122005462,0.8810062408447266,0.8810062408447266,1.0,1.0,-2.310708999633789,1.0426956415176392,1.26801335811615,0.5162364840507507,0.998246431350708,0.998246431350708,0.0,111.69966888427734,113.0,59134.109375,0.0,1140.25244140625,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681170105934143,1.0,0.0,0.0,3.720606803894043,3.720630645751953,9.236785558641714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.7275390625,0.0,1576.697509765625,1895.4371337890625,0.0,2184.135498046875,0.917451798915863,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905780076980591,0.2798857986927032,0.2549069821834564,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939049243927002,0.4091371297836303,0.3902485370635986,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.679784893989563,0.4019233584403991,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390085697174072,0.3371391594409942,0.3223374187946319,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948500633239746,0.1174408346414566,0.5449072122573853,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546434879302978,0.8803977370262146,0.8803977370262146,1.0,1.0,-2.297978401184082,1.0365055799484253,1.2614728212356567,0.5127120614051819,0.8553375005722046,0.8553375005722046,0.0,113.48902130126952,116.0,59348.18359375,0.0,1133.298583984375,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766597270965576,1.0,0.0,0.0,3.599886894226074,3.5999112129211426,8.647110689707915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.8779296875,0.0,1504.418212890625,1895.4371337890625,0.0,2260.2021484375,0.8968493938446045,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905780076980591,0.2798857986927032,0.2549069821834564,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939049243927002,0.4091371297836303,0.3902485370635986,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.679784893989563,0.4019233584403991,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390085697174072,0.3371391594409942,0.3223374187946319,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948500633239746,0.1174408346414566,0.5449072122573853,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546434879302978,0.8803977370262146,0.8803977370262146,1.0,1.0,-2.297978401184082,1.0365055799484253,1.2614728212356567,0.5127120614051819,0.8553375005722046,0.8553375005722046,0.0,113.48902130126952,116.0,59348.18359375,0.0,1133.298583984375,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766597270965576,1.0,0.0,0.0,3.599886894226074,3.5999112129211426,8.647110689707915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.8779296875,0.0,1504.418212890625,1895.4371337890625,0.0,2260.2021484375,0.8968493938446045,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871396541595459,0.2787523567676544,0.2537143230438232,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8901581168174744,0.4075746536254883,0.3886058628559112,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783635020256042,0.4051597118377685,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358567357063293,0.3359183073043823,0.3210556209087372,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911328792572021,0.1164323166012764,0.5403485894203186,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.0505676269531,285.01092529296875,1.0,0.4546760022640228,0.880093514919281,0.880093514919281,1.0,1.0,-2.2914421558380127,1.033334732055664,1.258107304573059,0.5108782649040222,0.9404866695404052,0.9404866695404052,0.0,114.5696792602539,116.0,58589.91015625,0.0,1130.381591796875,1.0,279.60089111328125,283.4398803710937,300.5244445800781,304.2635803222656,293.1499938964844,293.1499938964844,279.6499938964844,34499.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770149290561676,1.0,0.0,0.0,3.641257762908936,3.6412813663482666,8.847001709000324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.880859375,0.0,1512.26708984375,1895.4371337890625,0.0,2202.164306640625,0.904335618019104,1.0,0.0,3.0,1.0,0.0
17691960,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842831015586853,0.2777827978134155,0.2528643012046814,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869319558143616,0.4061851799488067,0.3873122036457062,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.6769958138465881,0.4081125855445862,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331573605537415,0.3348444402217865,0.3200611770153045,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877462029457092,0.1154898405075073,0.5362591743469238,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.044677734375,284.9876403808594,1.0,0.4548360407352447,0.8797539472579956,0.8797539472579956,1.0,1.0,-2.286305904388428,1.0308401584625244,1.255465745925903,0.5094079971313477,0.9490085244178772,0.9490085244178772,0.0,115.58928680419922,119.0,58610.0078125,0.0,1128.759765625,1.0,279.6427307128906,283.41802978515625,300.53619384765625,304.320556640625,293.1499938964844,293.1499938964844,279.3500061035156,33490.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681577801704407,1.0,0.0,0.0,3.7129428386688232,3.712966918945313,9.19877095384436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.2451171875,0.0,1585.2264404296875,1895.4371337890625,0.0,2184.496826171875,0.9173555374145508,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773497104644775,0.2749109268188476,0.2506079077720642,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793444037437439,0.4025129973888397,0.384186327457428,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722549200057983,0.4151400923728943,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267814517021179,0.331941157579422,0.3176250159740448,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799878835678101,0.1133095622062683,0.5273911356925964,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553163349628448,0.87907475233078,0.87907475233078,1.0,1.0,-2.274705648422241,1.025188446044922,1.2495172023773191,0.5061984062194824,0.8392321467399597,0.8392321467399597,0.0,118.07561492919922,122.0,58613.93359375,0.0,1125.815185546875,1.0,279.357421875,283.3280029296875,300.5702209472656,304.4265441894531,293.1499938964844,293.1499938964844,279.6499938964844,40473.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740359306335449,1.0,0.0,0.0,3.524873971939087,3.524897575378418,8.290495543405996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.703125,0.0,1430.6917724609375,1895.4371337890625,0.0,2236.760986328125,0.8816812634468079,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773497104644775,0.2749109268188476,0.2506079077720642,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793444037437439,0.4025129973888397,0.384186327457428,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722549200057983,0.4151400923728943,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267814517021179,0.331941157579422,0.3176250159740448,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799878835678101,0.1133095622062683,0.5273911356925964,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553163349628448,0.87907475233078,0.87907475233078,1.0,1.0,-2.274705648422241,1.025188446044922,1.2495172023773191,0.5061984062194824,0.8392321467399597,0.8392321467399597,0.0,118.07561492919922,122.0,58613.93359375,0.0,1125.815185546875,1.0,279.357421875,283.3280029296875,300.5702209472656,304.4265441894531,293.1499938964844,293.1499938964844,279.6499938964844,40473.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740359306335449,1.0,0.0,0.0,3.524873971939087,3.524897575378418,8.290495543405996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.703125,0.0,1430.6917724609375,1895.4371337890625,0.0,2236.760986328125,0.8816812634468079,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709947228431702,0.2728566825389862,0.2486753463745117,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722643256187439,0.3996189534664154,0.381370335817337,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678125262260437,0.422056496143341,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207581639289856,0.3296689987182617,0.3154241144657135,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723327398300171,0.1113428175449371,0.5187535285949707,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559876024723053,0.8783956170082092,0.8783956170082092,1.0,1.0,-2.26428747177124,1.0201191902160645,1.244168400764465,0.5032643675804138,0.9313795566558838,0.9313795566558838,0.0,120.5993881225586,110.0,57981.66015625,0.0,1124.3001708984375,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33489.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649101614952087,1.0,0.0,0.0,3.6500205993652335,3.650044202804565,8.889634841580119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.85546875,0.0,1514.404296875,1895.4371337890625,0.0,2155.776123046875,0.9031574726104736,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709947228431702,0.2728566825389862,0.2486753463745117,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722643256187439,0.3996189534664154,0.381370335817337,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678125262260437,0.422056496143341,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207581639289856,0.3296689987182617,0.3154241144657135,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723327398300171,0.1113428175449371,0.5187535285949707,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559876024723053,0.8783956170082092,0.8783956170082092,1.0,1.0,-2.26428747177124,1.0201191902160645,1.244168400764465,0.5032643675804138,0.9313795566558838,0.9313795566558838,0.0,120.5993881225586,110.0,57981.66015625,0.0,1124.3001708984375,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33489.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649101614952087,1.0,0.0,0.0,3.6500205993652335,3.650044202804565,8.889634841580119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.85546875,0.0,1514.404296875,1895.4371337890625,0.0,2155.776123046875,0.9031574726104736,1.0,0.0,3.0,1.0,0.0
