time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697571516036987,0.2699422538280487,0.2462469339370727,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711867332458496,0.3958986699581146,0.3780636191368103,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621941328048706,0.419936329126358,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198959827423096,0.3266980051994324,0.3127884566783905,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691475868225098,0.1091541573405265,0.509119987487793,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514223039150238,0.8777490854263306,0.8777490854263306,1.0,1.0,-2.240132093429565,1.0083245038986206,1.2318075895309448,0.4970508515834808,0.8252533078193665,0.8252533078193665,0.0,119.0292739868164,98.0,57730.49609375,0.0,1092.4312744140625,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.37872314453125,293.1499938964844,293.1499938964844,279.6499938964844,40660.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705016732215881,1.0,0.0,0.0,3.45033860206604,3.450361490249634,7.943588116177125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.5078125,0.0,1355.1337890625,1895.4371337890625,0.0,2205.29443359375,0.8655081987380981,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697571516036987,0.2699422538280487,0.2462469339370727,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711867332458496,0.3958986699581146,0.3780636191368103,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621941328048706,0.419936329126358,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198959827423096,0.3266980051994324,0.3127884566783905,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691475868225098,0.1091541573405265,0.509119987487793,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514223039150238,0.8777490854263306,0.8777490854263306,1.0,1.0,-2.240132093429565,1.0083245038986206,1.2318075895309448,0.4970508515834808,0.8252533078193665,0.8252533078193665,0.0,119.0292739868164,98.0,57730.49609375,0.0,1092.4312744140625,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.37872314453125,293.1499938964844,293.1499938964844,279.6499938964844,40660.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705016732215881,1.0,0.0,0.0,3.45033860206604,3.450361490249634,7.943588116177125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.5078125,0.0,1355.1337890625,1895.4371337890625,0.0,2205.29443359375,0.8655081987380981,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734708786010742,0.2678066790103912,0.2439968436956405,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756083846092224,0.3928701281547546,0.3748788833618164,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599259972572327,0.4101983308792114,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237888813018799,0.3242783844470978,0.3102046251296997,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.570012629032135,0.1071719825267791,0.499168336391449,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434419870376587,0.8771026134490967,0.8771026134490967,1.0,1.0,-2.2068538665771484,0.992137372493744,1.214716553688049,0.4883859753608703,0.8926480412483215,0.8926480412483215,0.0,114.11876678466795,101.0,56595.1640625,0.0,1039.1527099609375,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600876092910767,1.0,0.0,0.0,3.5545904636383057,3.5546133518218994,8.43087093471695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.2041015625,0.0,1417.12109375,1895.4371337890625,0.0,2113.341064453125,0.8820959329605103,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734708786010742,0.2678066790103912,0.2439968436956405,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756083846092224,0.3928701281547546,0.3748788833618164,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599259972572327,0.4101983308792114,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237888813018799,0.3242783844470978,0.3102046251296997,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.570012629032135,0.1071719825267791,0.499168336391449,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434419870376587,0.8771026134490967,0.8771026134490967,1.0,1.0,-2.2068538665771484,0.992137372493744,1.214716553688049,0.4883859753608703,0.8926480412483215,0.8926480412483215,0.0,114.11876678466795,101.0,56595.1640625,0.0,1039.1527099609375,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600876092910767,1.0,0.0,0.0,3.5545904636383057,3.5546133518218994,8.43087093471695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.2041015625,0.0,1417.12109375,1895.4371337890625,0.0,2113.341064453125,0.8820959329605103,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745176553726196,0.2668248116970062,0.2430118322372436,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768388628959656,0.3914340436458587,0.3734204769134521,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.6597274541854858,0.4069122076034546,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248775601387024,0.3231334388256073,0.3090286254882812,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697479844093323,0.1062384843826294,0.4946060478687286,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,297.00054931640625,285.0697021484375,1.0,0.4407095611095428,0.8767793774604797,0.8767793774604797,1.0,1.0,-2.193070888519287,0.9854587912559508,1.207612156867981,0.4846846461296081,0.9736025929450988,0.9736025929450988,0.0,112.40960693359376,101.0,55683.609375,0.0,1018.7127075195312,1.0,279.89752197265625,283.5682373046875,300.5180969238281,304.0514221191406,293.1499938964844,293.1499938964844,279.95001220703125,32060.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536168098449707,1.0,0.0,0.0,3.620044946670532,3.620068073272705,8.744223123358097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.8671875,0.0,1470.863037109375,1895.4371337890625,0.0,2056.82275390625,0.8972594738006592,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749081254005432,0.2658949494361877,0.24216890335083,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772668838500977,0.3900504112243652,0.3721068203449249,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6595938801765442,0.4048975706100464,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252752423286438,0.3220320641994476,0.3079757392406463,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689208507537842,0.1053407490253448,0.4904087483882904,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385319948196411,0.8767702579498291,0.8767702579498291,1.0,1.0,-2.1817522048950195,0.9799882769584656,1.2017638683319092,0.4816971123218536,0.9876949787139891,0.9876949787139891,0.0,111.2886199951172,104.0,55664.4375,0.0,1003.1420288085938,1.0,279.94219970703125,283.5256652832031,300.5464782714844,304.1371459960937,293.1499938964844,293.1499938964844,279.6499938964844,31608.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520576119422913,1.0,0.0,0.0,3.719019889831543,3.719043970108032,9.228907629221794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.8837890625,0.0,1577.839111328125,1895.4371337890625,0.0,2043.2786865234373,0.917405128479004,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724890112876892,0.2628715932369232,0.239740639925003,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748036026954651,0.3861411809921264,0.3687240183353424,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567066311836243,0.4045616388320923,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231949806213379,0.3188493549823761,0.305234283208847,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647092461585999,0.1031823307275772,0.4812012314796448,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354169964790344,0.8767521381378174,0.8767521381378174,1.0,1.0,-2.160017967224121,0.9694780707359314,1.190539836883545,0.4760156571865082,0.841132402420044,0.841132402420044,0.0,110.54905700683594,107.0,55571.75,0.0,978.8283081054688,1.0,279.6571350097656,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759312093257904,1.0,0.0,0.0,3.560946226119995,3.5609703063964844,8.461047400487587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.765625,0.0,1469.511474609375,1895.4371337890625,0.0,2106.541748046875,0.8890107870101929,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724890112876892,0.2628715932369232,0.239740639925003,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748036026954651,0.3861411809921264,0.3687240183353424,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567066311836243,0.4045616388320923,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231949806213379,0.3188493549823761,0.305234283208847,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647092461585999,0.1031823307275772,0.4812012314796448,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354169964790344,0.8767521381378174,0.8767521381378174,1.0,1.0,-2.160017967224121,0.9694780707359314,1.190539836883545,0.4760156571865082,0.841132402420044,0.841132402420044,0.0,110.54905700683594,107.0,55571.75,0.0,978.8283081054688,1.0,279.6571350097656,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759312093257904,1.0,0.0,0.0,3.560946226119995,3.5609703063964844,8.461047400487587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.765625,0.0,1469.511474609375,1895.4371337890625,0.0,2106.541748046875,0.8890107870101929,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688443064689636,0.260692834854126,0.2375707775354385,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708077669143677,0.3830126821994781,0.3655615448951721,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.653668999671936,0.4065753519535064,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197306394577026,0.3162834346294403,0.3026419281959533,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591063499450684,0.1011867150664329,0.4720549881458282,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335580170154571,0.8767340183258057,0.8767340183258057,1.0,1.0,-2.141928195953369,0.9607483744621276,1.181179761886597,0.4712313115596771,0.9335649013519288,0.9335649013519288,0.0,110.8473892211914,110.0,54713.8046875,0.0,962.2364501953124,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489345669746399,1.0,0.0,0.0,3.6715266704559326,3.6715505123138414,8.994699669528927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.5439453125,0.0,1539.5870361328125,1895.4371337890625,0.0,2016.24072265625,0.908017098903656,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688443064689636,0.260692834854126,0.2375707775354385,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708077669143677,0.3830126821994781,0.3655615448951721,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.653668999671936,0.4065753519535064,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197306394577026,0.3162834346294403,0.3026419281959533,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591063499450684,0.1011867150664329,0.4720549881458282,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335580170154571,0.8767340183258057,0.8767340183258057,1.0,1.0,-2.141928195953369,0.9607483744621276,1.181179761886597,0.4712313115596771,0.9335649013519288,0.9335649013519288,0.0,110.8473892211914,110.0,54713.8046875,0.0,962.2364501953124,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489345669746399,1.0,0.0,0.0,3.6715266704559326,3.6715505123138414,8.994699669528927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.5439453125,0.0,1539.5870361328125,1895.4371337890625,0.0,2016.24072265625,0.908017098903656,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637674808502197,0.257799744606018,0.2352366745471954,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652695417404175,0.3792141377925873,0.3622547686100006,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482701301574707,0.4106544554233551,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148123025894165,0.3131313920021057,0.2999192178249359,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.552252471446991,0.0989817455410957,0.4628292918205261,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326096177101135,0.8766696453094482,0.8766696453094482,1.0,1.0,-2.1257026195526123,0.9529038667678832,1.1727988719940186,0.4669917225837707,0.8235867023468018,0.8235867023468018,0.0,112.0369110107422,98.0,54507.05078125,0.0,950.8783569335938,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541950345039368,1.0,0.0,0.0,3.4530491828918457,3.4530723094940186,7.956074909998279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.4677734375,0.0,1361.226806640625,1895.4371337890625,0.0,2061.85302734375,0.8665990829467773,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637674808502197,0.257799744606018,0.2352366745471954,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652695417404175,0.3792141377925873,0.3622547686100006,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482701301574707,0.4106544554233551,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148123025894165,0.3131313920021057,0.2999192178249359,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.552252471446991,0.0989817455410957,0.4628292918205261,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326096177101135,0.8766696453094482,0.8766696453094482,1.0,1.0,-2.1257026195526123,0.9529038667678832,1.1727988719940186,0.4669917225837707,0.8235867023468018,0.8235867023468018,0.0,112.0369110107422,98.0,54507.05078125,0.0,950.8783569335938,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541950345039368,1.0,0.0,0.0,3.4530491828918457,3.4530723094940186,7.956074909998279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.4677734375,0.0,1361.226806640625,1895.4371337890625,0.0,2061.85302734375,0.8665990829467773,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643669843673706,0.2556914389133453,0.2330908477306366,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660634160041809,0.3761232793331146,0.3590902686119079,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440898180007935,0.4059482514858246,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154849410057068,0.3105410635471344,0.2972496747970581,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499511957168579,0.0969154313206672,0.452952116727829,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268584251403808,0.8766052722930908,0.8766052722930908,1.0,1.0,-2.098614454269409,0.9397833347320556,1.158831238746643,0.4600551724433899,0.9026604890823364,0.9026604890823364,0.0,109.42859649658205,86.0,53536.8515625,0.0,915.7703857421876,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.027099609375,293.1499938964844,293.1499938964844,279.6499938964844,33897.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743343710899353,1.0,0.0,0.0,3.5724008083343506,3.5724236965179443,8.515568765687931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.5322265625,0.0,1433.1431884765625,1895.4371337890625,0.0,1968.1475830078125,0.8858672380447388,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643669843673706,0.2556914389133453,0.2330908477306366,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660634160041809,0.3761232793331146,0.3590902686119079,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440898180007935,0.4059482514858246,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154849410057068,0.3105410635471344,0.2972496747970581,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499511957168579,0.0969154313206672,0.452952116727829,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268584251403808,0.8766052722930908,0.8766052722930908,1.0,1.0,-2.098614454269409,0.9397833347320556,1.158831238746643,0.4600551724433899,0.9026604890823364,0.9026604890823364,0.0,109.42859649658205,86.0,53536.8515625,0.0,915.7703857421876,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.027099609375,293.1499938964844,293.1499938964844,279.6499938964844,33897.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743343710899353,1.0,0.0,0.0,3.5724008083343506,3.5724236965179443,8.515568765687931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.5322265625,0.0,1433.1431884765625,1895.4371337890625,0.0,1968.1475830078125,0.8858672380447388,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662950158119202,0.2543052732944488,0.231968268752098,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683331608772278,0.3742605149745941,0.3574568629264831,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6423091292381287,0.4009483754634857,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174956440925598,0.3089937567710876,0.2958762645721435,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502148270606995,0.0958162695169448,0.4478893578052521,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227540194988251,0.8765730857849121,0.8765730857849121,1.0,1.0,-2.0815742015838623,0.9315393567085266,1.1500349044799805,0.4556767344474792,0.7947309613227844,0.7947309613227844,0.0,107.00062561035156,86.0,53604.515625,0.0,891.2896728515625,1.0,279.7000427246094,283.38140869140625,300.6126708984375,304.2102966308594,293.1499938964844,293.1499938964844,279.6499938964844,40344.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481837272644043,1.0,0.0,0.0,3.48150897026062,3.481532335281372,8.087761784736358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.619140625,0.0,1384.67333984375,1895.4371337890625,0.0,2009.758544921875,0.8676269054412842,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685972452163696,0.2528367042541504,0.2305442839860916,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8711545467376709,0.3723043501377105,0.3555105328559875,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6409639120101929,0.3949287533760071,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199636340141296,0.3073623180389404,0.2942390441894531,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.550832211971283,0.0946797057986259,0.4423566162586212,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179370105266571,0.8766598701477051,0.8766598701477051,1.0,1.0,-2.0616888999938965,0.9219383597373962,1.1397504806518557,0.4505592882633209,0.79784095287323,0.79784095287323,0.0,104.13133239746094,89.0,52759.90625,0.0,863.0363159179688,1.0,279.65924072265625,283.4670104980469,300.5926818847656,304.0887451171875,293.1499938964844,293.1499938964844,279.95001220703125,41668.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747016191482544,1.0,0.0,0.0,3.3102495670318604,3.3102715015411377,7.311639365070732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.013671875,0.0,1225.4732666015625,1895.4371337890625,0.0,1999.693359375,0.8362611532211304,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703390121459961,0.2507371604442596,0.2284051328897476,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.873224139213562,0.3691950738430023,0.3523181080818176,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.640275239944458,0.3886350691318512,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217304944992065,0.3047583103179931,0.2915486991405487,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494387745857239,0.0926995500922203,0.4326629638671875,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.412200391292572,0.876833438873291,0.876833438873291,1.0,1.0,-2.03284215927124,0.9080693125724792,1.1247729063034058,0.4429743587970733,0.8635168671607971,0.8635168671607971,0.0,100.96112060546876,92.0,51736.9140625,0.0,826.3331298828125,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342038154602051,1.0,0.0,0.0,3.4195919036865234,3.4196133613586426,7.80264542754594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.1328125,0.0,1279.4156494140625,1895.4371337890625,0.0,1890.4232177734373,0.8519743084907532,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703390121459961,0.2507371604442596,0.2284051328897476,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.873224139213562,0.3691950738430023,0.3523181080818176,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.640275239944458,0.3886350691318512,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217304944992065,0.3047583103179931,0.2915486991405487,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494387745857239,0.0926995500922203,0.4326629638671875,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.412200391292572,0.876833438873291,0.876833438873291,1.0,1.0,-2.03284215927124,0.9080693125724792,1.1247729063034058,0.4429743587970733,0.8635168671607971,0.8635168671607971,0.0,100.96112060546876,92.0,51736.9140625,0.0,826.3331298828125,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342038154602051,1.0,0.0,0.0,3.4195919036865234,3.4196133613586426,7.80264542754594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.1328125,0.0,1279.4156494140625,1895.4371337890625,0.0,1890.4232177734373,0.8519743084907532,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697638869285583,0.2487465739250183,0.226580873131752,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725517988204956,0.3662377297878265,0.3494825661182403,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392313838005066,0.3863888084888458,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211179375648499,0.302292913198471,0.2891727387905121,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.546190083026886,0.0908395424485206,0.4240668714046478,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085685014724731,0.877007007598877,0.877007007598877,1.0,1.0,-2.0113677978515625,0.8977458477020264,1.1136218309402466,0.437374472618103,0.958285629749298,0.958285629749298,0.0,99.55654907226562,95.0,50983.1953125,0.0,802.8591918945312,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254777550697327,1.0,0.0,0.0,3.606013059616089,3.606035709381104,8.676565812493209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.6591796875,0.0,1448.19580078125,1895.4371337890625,0.0,1817.324462890625,0.8914075493812561,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697638869285583,0.2487465739250183,0.226580873131752,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725517988204956,0.3662377297878265,0.3494825661182403,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392313838005066,0.3863888084888458,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211179375648499,0.302292913198471,0.2891727387905121,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.546190083026886,0.0908395424485206,0.4240668714046478,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085685014724731,0.877007007598877,0.877007007598877,1.0,1.0,-2.0113677978515625,0.8977458477020264,1.1136218309402466,0.437374472618103,0.958285629749298,0.958285629749298,0.0,99.55654907226562,95.0,50983.1953125,0.0,802.8591918945312,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254777550697327,1.0,0.0,0.0,3.606013059616089,3.606035709381104,8.676565812493209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.6591796875,0.0,1448.19580078125,1895.4371337890625,0.0,1817.324462890625,0.8914075493812561,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659438252449036,0.2457050383090973,0.2241361588239669,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684687614440918,0.3622421622276306,0.3460241854190826,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351569294929504,0.3879436552524566,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174907565116882,0.2989277243614197,0.2862741351127624,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403556227684021,0.0886603817343711,0.4148815870285034,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.406364232301712,0.8775061964988708,0.8775061964988708,1.0,1.0,-1.9916350841522217,0.8882820010185242,1.1033531427383425,0.4322970509529114,0.8173203468322754,0.8173203468322754,0.0,99.64701080322266,98.0,50798.29296875,0.0,786.3419189453125,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337616682052612,1.0,0.0,0.0,3.425244331359864,3.425267219543457,7.828462003089953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.55712890625,0.0,1332.0882568359375,1895.4371337890625,0.0,1886.692626953125,0.8597257137298584,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659438252449036,0.2457050383090973,0.2241361588239669,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684687614440918,0.3622421622276306,0.3460241854190826,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351569294929504,0.3879436552524566,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174907565116882,0.2989277243614197,0.2862741351127624,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403556227684021,0.0886603817343711,0.4148815870285034,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.406364232301712,0.8775061964988708,0.8775061964988708,1.0,1.0,-1.9916350841522217,0.8882820010185242,1.1033531427383425,0.4322970509529114,0.8173203468322754,0.8173203468322754,0.0,99.64701080322266,98.0,50798.29296875,0.0,786.3419189453125,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337616682052612,1.0,0.0,0.0,3.425244331359864,3.425267219543457,7.828462003089953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.55712890625,0.0,1332.0882568359375,1895.4371337890625,0.0,1886.692626953125,0.8597257137298584,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.761259913444519,0.2434692084789276,0.2219543159008026,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632344603538513,0.3589796125888824,0.3427762985229492,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307553648948669,0.3913370072841644,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126906752586365,0.2961331009864807,0.2835020124912262,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334010720252991,0.0865778475999832,0.4055301547050476,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051495790481567,0.8780054450035095,0.8780054450035095,1.0,1.0,-1.9746266603469849,0.8801465630531311,1.0944801568984983,0.4278859496116638,0.9076583981513976,0.9076583981513976,0.0,100.51490783691406,101.0,50068.48828125,0.0,774.9707641601562,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.8279724121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229782938957214,1.0,0.0,0.0,3.5572211742401123,3.557243824005127,8.443354317932972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5322265625,0.0,1412.9693603515625,1895.4371337890625,0.0,1796.5958251953125,0.8821284174919128,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.761259913444519,0.2434692084789276,0.2219543159008026,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632344603538513,0.3589796125888824,0.3427762985229492,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307553648948669,0.3913370072841644,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126906752586365,0.2961331009864807,0.2835020124912262,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334010720252991,0.0865778475999832,0.4055301547050476,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051495790481567,0.8780054450035095,0.8780054450035095,1.0,1.0,-1.9746266603469849,0.8801465630531311,1.0944801568984983,0.4278859496116638,0.9076583981513976,0.9076583981513976,0.0,100.51490783691406,101.0,50068.48828125,0.0,774.9707641601562,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.8279724121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229782938957214,1.0,0.0,0.0,3.5572211742401123,3.557243824005127,8.443354317932972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5322265625,0.0,1412.9693603515625,1895.4371337890625,0.0,1796.5958251953125,0.8821284174919128,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586773633956909,0.2420776784420013,0.220919132232666,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8603212237358093,0.3570917248725891,0.341214507818222,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.627670168876648,0.3935569524765014,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099510073661804,0.2945308089256286,0.2821740210056305,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297192335128784,0.0854644104838371,0.4009466767311096,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.5208740234375,296.9895324707031,284.8346252441406,1.0,0.4048466086387634,0.8782550692558289,0.8782550692558289,1.0,1.0,-1.9670758247375488,0.8765323162078857,1.0905433893203735,0.4259532690048218,0.8038747310638428,0.8038747310638428,0.0,101.18097686767578,101.0,50402.3359375,0.0,770.9085083007812,1.0,280.0001525878906,283.45733642578125,300.6378173828125,304.0245056152344,293.1499938964844,293.1499938964844,279.95001220703125,39257.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286986112594604,1.0,0.0,0.0,3.488790988922119,3.488814115524292,8.121629662127816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.556640625,0.0,1384.399169921875,1895.4371337890625,0.0,1844.175537109375,0.8685692548751831,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7554159760475159,0.2405697703361511,0.2196056246757507,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8567526340484619,0.3550831973552704,0.3393683731555938,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6240601539611816,0.3964133262634277,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8065049052238464,0.292827159166336,0.2806145846843719,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255061388015747,0.0842776894569397,0.3959266543388366,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.98779296875,284.8987121582031,1.0,0.4046588838100433,0.8784316182136536,0.8784316182136536,1.0,1.0,-1.9588106870651243,0.8725712299346924,1.086239457130432,0.4238263666629791,0.8033336997032166,0.8033336997032166,0.0,102.0818862915039,89.0,49813.2578125,0.0,767.0597534179688,1.0,279.9591979980469,283.5394592285156,300.6195678710937,303.9225769042969,293.1499938964844,293.1499938964844,280.25,41238.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286764979362488,1.0,0.0,0.0,3.3222806453704834,3.3223025798797607,7.364884027083463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.3173828125,0.0,1233.89306640625,1895.4371337890625,0.0,1843.9906005859373,0.8384309411048889,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553805112838745,0.2383622527122497,0.2174072861671447,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568093776702881,0.3518344759941101,0.336087703704834,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186671853065491,0.3925018012523651,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064525723457336,0.2900348007678985,0.2777925133705139,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220242738723755,0.0820666700601577,0.3855229318141937,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991645276546478,0.8787847757339478,0.8787847757339478,1.0,1.0,-1.93166184425354,0.8595243692398071,1.0721375942230225,0.4169159531593323,0.8779473304748535,0.8779473304748535,0.0,99.90996551513672,77.0,48908.66015625,0.0,737.6787719726562,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.7605895996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172423005104065,1.0,0.0,0.0,3.4565391540527344,3.4565608501434326,7.972165008141019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.10791015625,0.0,1311.7801513671875,1895.4371337890625,0.0,1749.3917236328125,0.8597126603126526,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553805112838745,0.2383622527122497,0.2174072861671447,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568093776702881,0.3518344759941101,0.336087703704834,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186671853065491,0.3925018012523651,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064525723457336,0.2900348007678985,0.2777925133705139,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220242738723755,0.0820666700601577,0.3855229318141937,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991645276546478,0.8787847757339478,0.8787847757339478,1.0,1.0,-1.93166184425354,0.8595243692398071,1.0721375942230225,0.4169159531593323,0.8779473304748535,0.8779473304748535,0.0,99.90996551513672,77.0,48908.66015625,0.0,737.6787719726562,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.7605895996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172423005104065,1.0,0.0,0.0,3.4565391540527344,3.4565608501434326,7.972165008141019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.10791015625,0.0,1311.7801513671875,1895.4371337890625,0.0,1749.3917236328125,0.8597126603126526,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602048516273499,0.0,0.2153574675321579,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.8623486161231995,0.0,0.3329578638076782,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.381307303905487,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115742802619934,0.0,0.2750681340694427,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223989486694336,0.0,0.3752071559429168,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791379332542419,0.8791379332542419,1.0,1.0,-1.8963443040847776,0.8425848484039307,1.0537594556808472,0.4078452289104461,0.0,0.0,0.0,94.82112121582033,60.0,47826.21875,0.0,693.1812133789062,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.146484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.63895583152771,3.638978958129883,8.835820040076214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1268310546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602048516273499,0.0,0.2153574675321579,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.8623486161231995,0.0,0.3329578638076782,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.381307303905487,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115742802619934,0.0,0.2750681340694427,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223989486694336,0.0,0.3752071559429168,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791379332542419,0.8791379332542419,1.0,1.0,-1.8963443040847776,0.8425848484039307,1.0537594556808472,0.4078452289104461,0.0,0.0,0.0,94.82112121582033,60.0,47826.21875,0.0,693.1812133789062,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.146484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.63895583152771,3.638978958129883,8.835820040076214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1268310546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0151384435594081,0.0,0.001173187745735,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.3822811841964721,0.0,0.0012354293139651,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.3822811841964721,0.0,0.0009124862845055,297.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.3822811841964721,0.0,0.001235426752828,297.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0058601563796401,285.2295227050781,294.1499938964844,302.5296325683594,297.6171264648437,299.6078796386719,297.5020446777344,283.9602355957031,0.0,0.0,0.6917064785957336,0.6917064785957336,1.0,1.0,-0.0125017380341887,0.0127828642725944,-0.0002811264421325,-0.0155690722167491,0.0,0.0,0.0,-0.0660967379808425,60.0,2690.4794921875,0.0,-1.0656158337951638e-05,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,-6.984919309616089e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6323903763004053e-14,-1.6325184476820298e-14,-4.6706523874433695e-20,-6.026121442126442e-13,-6.026112226407976e-13,-9.556576849093045e-19,0.0,0.0,-0.0,0.0,0.0,2.533588267083817e-25,7.765455243130636e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
