time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,0.00087353651179,297.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,0.0013100281357765,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,0.0016509211855009,297.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,0.0010971359442919,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,0.0017940631369128,285.21044921875,294.1499938964844,302.51177978515625,297.618408203125,299.8836364746094,298.1396179199219,283.4871826171875,0.0,0.0,0.5274827480316162,0.5274827480316162,1.0,1.0,-0.0067205755040049,0.0085640912875533,-0.0018435163656249,-0.0188171081244945,0.0,0.0,0.0,-0.0370466411113739,60.0,1369.3450927734375,0.0,-4.44219722339767e-06,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5938203907577084e-24,-1.5985039565596186e-24,-2.1347009429518067e-27,2.942970273506223e-18,2.9408901210608052e-18,2.080173448050467e-21,0.0,0.0,-0.0,0.0,0.0,1.3872854796815689e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,9.769174357643352e-05,297.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,0.0001030696512316,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,7.646878657396883e-05,297.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.0,0.000102962971141,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,0.0004866925009991,285.3146667480469,294.1499938964844,302.4735717773437,297.6230773925781,299.6339111328125,299.311279296875,283.2064514160156,0.0,0.0,0.1758275777101516,0.1758275777101516,1.0,1.0,-0.0020704590715467,0.0009513149270787,0.0011191442608833,-0.0264202803373336,0.0,0.0,0.0,-0.0151906237006187,60.0,298.0344543457031,0.0,-7.379947675190125e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4943112664981744e-43,2.7325320054333933e-43,1.6114932339735396e-43,6.350805572569097e-21,3.2329710026265447e-21,3.1178345699425524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,9.769174357643352e-05,297.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,0.0001030696512316,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,7.646878657396883e-05,297.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.0,0.000102962971141,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,0.0004866925009991,285.3146667480469,294.1499938964844,302.4735717773437,297.6230773925781,299.6339111328125,299.311279296875,283.2064514160156,0.0,0.0,0.1758275777101516,0.1758275777101516,1.0,1.0,-0.0020704590715467,0.0009513149270787,0.0011191442608833,-0.0264202803373336,0.0,0.0,0.0,-0.0151906237006187,60.0,298.0344543457031,0.0,-7.379947675190125e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4943112664981744e-43,2.7325320054333933e-43,1.6114932339735396e-43,6.350805572569097e-21,3.2329710026265447e-21,3.1178345699425524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,9.772907651495188e-05,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754821777344,0.0,0.0,0.0001029192208079,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27691650390625,0.0,0.0,7.602530968142673e-05,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0001029160775942,297.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,0.0004881287168245,285.3118591308594,294.1499938964844,302.4544677734375,297.62628173828125,299.6112670898437,299.8876647949219,283.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948672959581,4.2080916529130263e-08,0.0009948251536116,-0.0269847474992275,0.0,0.0,0.0,-0.0098592638969421,60.0,150.8590850830078,0.0,-7.39412087114033e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.430774308419298e-21,3.216976690001008e-21,3.2137974164698987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,9.770796168595552e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,0.0001028918486554,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,7.599609671160579e-05,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,0.0001028915066854,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698059082031,0.0,0.0,0.0004880571214016,285.3089599609375,294.1499938964844,302.43536376953125,297.63006591796875,299.6374816894531,300.4145202636719,283.2377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411808034405,1.0679642059585603e-08,0.0010411700932309,-0.0270248744636774,0.0,0.0,0.0,-0.0101069593802094,60.0,84.89376068115234,0.0,-7.39114653924844e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.432984835515247e-21,3.2165342210747128e-21,3.2164508163889256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,9.771792974788696e-05,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,0.0001029021950671,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,7.60034890845418e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,0.0001029019404086,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,0.0004881080240011,285.3028869628906,294.1499938964844,302.39715576171875,297.6390991210937,299.6886901855469,301.1553955078125,283.3340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691793228545521e-08,0.0010412752162665,-0.0270578637719154,0.0,0.0,0.0,-0.0101131927222013,60.0,45.37857437133789,0.0,-7.392640100079009e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4330462278263346e-21,3.216521700274425e-21,3.2165247295003008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,9.771792974788696e-05,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,0.0001029021950671,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,7.60034890845418e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,0.0001029019404086,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,0.0004881080240011,285.3028869628906,294.1499938964844,302.39715576171875,297.6390991210937,299.6886901855469,301.1553955078125,283.3340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691793228545521e-08,0.0010412752162665,-0.0270578637719154,0.0,0.0,0.0,-0.0101131927222013,60.0,45.37857437133789,0.0,-7.392640100079009e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4330462278263346e-21,3.216521700274425e-21,3.2165247295003008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,9.77327217697166e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,0.0001029177728923,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,7.601499964948744e-05,298.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667541503906,0.0,0.0,0.0001029175109579,297.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,0.0004881819768343,285.2993469238281,294.1499938964844,302.37579345703125,297.6449279785156,299.7166442871094,301.43426513671875,283.3919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414426214993,1.0710112796630256e-08,0.0010414319112896,-0.0271058250218629,0.0,0.0,0.0,-0.0101222768425941,60.0,40.43881607055664,0.0,-7.394866230470144e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216522104171209e-21,3.216521902222817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,9.774968930287288e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0,0.0,0.0001029356426442,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,7.602819096064195e-05,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,0.0001029353807098,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,0.0004882668145,285.2964782714844,294.1499938964844,302.3590087890625,297.64990234375,299.73828125,301.60772705078125,283.4369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416228324174,1.0731182165102382e-08,0.0010416120057925,-0.0271609760820865,0.0,0.0,0.0,-0.0101327206939458,60.0,38.50192260742188,0.0,-7.397424894861615e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216522104171209e-21,3.216521902222817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,9.780914842849596e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,0.0001029982449836,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,7.607442967128009e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,0.000102997990325,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,0.0004885640228167,285.2897033691406,294.1499938964844,302.3208923339844,297.66217041015625,299.7862243652344,301.8780822753906,283.5364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805102590438764e-08,0.0010422440245747,-0.0273544676601886,0.0,0.0,0.0,-0.0101693654432892,60.0,36.43906784057617,0.0,-7.406406865584358e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521902222817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,9.780914842849596e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,0.0001029982449836,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,7.607442967128009e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,0.000102997990325,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,0.0004885640228167,285.2897033691406,294.1499938964844,302.3208923339844,297.66217041015625,299.7862243652344,301.8780822753906,283.5364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805102590438764e-08,0.0010422440245747,-0.0273544676601886,0.0,0.0,0.0,-0.0101693654432892,60.0,36.43906784057617,0.0,-7.406406865584358e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521902222817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,9.790402691578493e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,0.0001030981511576,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,7.614821515744552e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,0.000103097896499,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,0.0004890380660071,285.2826843261719,294.1499938964844,302.2828369140625,297.6756591796875,299.8325500488281,302.0326232910156,283.6315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923158377806884e-08,0.0010432533454149,-0.0276634842157363,0.0,0.0,0.0,-0.0102278906852006,60.0,35.65845489501953,0.0,-7.42076196047492e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,9.790402691578493e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,0.0001030981511576,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,7.614821515744552e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,0.000103097896499,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,0.0004890380660071,285.2826843261719,294.1499938964844,302.2828369140625,297.6756591796875,299.8325500488281,302.0326232910156,283.6315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923158377806884e-08,0.0010432533454149,-0.0276634842157363,0.0,0.0,0.0,-0.0102278906852006,60.0,35.65845489501953,0.0,-7.42076196047492e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,9.796772064873947e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545166015625,0.0,0.0,0.0001031652209348,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,7.619774987688288e-05,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.253662109375,0.0,0.0,0.0001031649662763,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,0.0004893562872894,285.2790832519531,294.1499938964844,302.2638244628906,297.68280029296875,299.8551330566406,302.0810546875,283.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439421748742,1.1002437183549318e-08,0.0010439311154186,-0.0278709959238767,0.0,0.0,0.0,-0.0102671915665268,60.0,35.18577575683594,0.0,-7.43040970974107e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,9.80437980615534e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,0.0001032453365041,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,7.625692524015903e-05,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,0.0001032450891216,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,0.0004897364415228,285.275390625,294.1499938964844,302.2448425292969,297.69012451171875,299.8772888183594,302.1152648925781,283.7221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447519598528,1.1097160523831915e-08,0.0010447409003973,-0.0281189270317554,0.0,0.0,0.0,-0.010314148850739,60.0,34.91133117675781,0.0,-7.441945371056138e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,9.823559958022088e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,0.0001034473025356,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,7.640608964720741e-05,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,0.000103447055153,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,0.0004906946560367,285.2679138183594,294.1499938964844,302.2069091796875,297.7052307128906,299.920654296875,302.155029296875,283.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046794350259,1.1335984595461925e-08,0.0010467830579727,-0.0287440121173858,0.0,0.0,0.0,-0.0104325441643595,60.0,34.288543701171875,0.0,-7.471069807252206e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,9.823559958022088e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,0.0001034473025356,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,7.640608964720741e-05,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,0.000103447055153,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,0.0004906946560367,285.2679138183594,294.1499938964844,302.2069091796875,297.7052307128906,299.920654296875,302.155029296875,283.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046794350259,1.1335984595461925e-08,0.0010467830579727,-0.0287440121173858,0.0,0.0,0.0,-0.0104325441643595,60.0,34.288543701171875,0.0,-7.471069807252206e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,9.849490743363276e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,0.0001037203619489,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,7.660777191631496e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,0.0001037201218423,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,0.0004919900675304,285.2602844238281,294.1499938964844,302.1690979003906,297.7207336425781,299.9626770019531,302.1669311523437,283.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944920611702e-08,0.0010495441965758,-0.0295892544090747,0.0,0.0,0.0,-0.0105926478281617,60.0,33.71123504638672,0.0,-7.51054543002283e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,9.849490743363276e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,0.0001037203619489,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,7.660777191631496e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,0.0001037201218423,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,0.0004919900675304,285.2602844238281,294.1499938964844,302.1690979003906,297.7207336425781,299.9626770019531,302.1669311523437,283.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944920611702e-08,0.0010495441965758,-0.0295892544090747,0.0,0.0,0.0,-0.0105926478281617,60.0,33.71123504638672,0.0,-7.51054543002283e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,9.887056512525304e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,0.0001041159412125,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,7.68999379943125e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,0.0001041157011059,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,0.0004938666825182,285.2524719238281,294.1499938964844,302.1313781738281,297.73638916015625,300.0033874511719,302.1593322753906,283.97100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535569163039,1.2126873727424936e-08,0.0010535448091104,-0.0308137964457273,0.0,0.0,0.0,-0.010824616998434,60.0,33.185874938964844,0.0,-7.567923887563668e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,9.887056512525304e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,0.0001041159412125,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,7.68999379943125e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,0.0001041157011059,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,0.0004938666825182,285.2524719238281,294.1499938964844,302.1313781738281,297.73638916015625,300.0033874511719,302.1593322753906,283.97100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535569163039,1.2126873727424936e-08,0.0010535448091104,-0.0308137964457273,0.0,0.0,0.0,-0.010824616998434,60.0,33.185874938964844,0.0,-7.567923887563668e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,9.945870988303795e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,0.0001047352852765,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,7.735738472547382e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,0.0001047350451699,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,0.0004968046559952,285.2445068359375,294.1499938964844,302.09375,297.7519226074219,300.0427551269531,302.1383056640625,284.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859589837432852e-08,0.0010598092339932,-0.0327309928834438,0.0,0.0,0.0,-0.011187850497663,60.0,32.73215103149414,0.0,-7.65820971082576e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,9.945870988303795e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,0.0001047352852765,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,7.735738472547382e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,0.0001047350451699,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,0.0004968046559952,285.2445068359375,294.1499938964844,302.09375,297.7519226074219,300.0427551269531,302.1383056640625,284.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859589837432852e-08,0.0010598092339932,-0.0327309928834438,0.0,0.0,0.0,-0.011187850497663,60.0,32.73215103149414,0.0,-7.65820971082576e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,9.986447548726574e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0001051625731633,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,7.767297938698903e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,0.0001051623330567,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252502441406,0.0,0.0,0.0004988315631635,285.240478515625,294.1499938964844,302.0749816894531,297.7595520019531,300.0619506835937,302.1241760253906,284.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641445405781,1.3365122342179347e-08,0.0010641311528161,-0.0340535417199134,0.0,0.0,0.0,-0.0114384610205888,60.0,32.53988265991211,0.0,-7.720813499645375e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,0.000100333832961,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,0.0001056568289641,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,7.803803600836545e-05,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,0.0001056565888575,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,0.0005011761677451,285.2364196777344,294.1499938964844,302.0562744140625,297.7670593261719,300.08087158203125,302.10845947265625,284.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691427160054,1.3949903454602008e-08,0.0010691287461668,-0.0355832017958164,0.0,0.0,0.0,-0.0117283482104539,60.0,32.367942810058594,0.0,-7.793548917334192e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,0.000101524630736,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,0.0001069107966031,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,7.896420720499009e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,0.0001069105564965,298.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,0.0005071244668215,285.2281799316406,294.1499938964844,302.0189208984375,297.7815856933594,300.1180114746094,302.0730895996094,284.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818316368386,1.5433592182034772e-08,0.0010818161536008,-0.039463073015213,0.0,0.0,0.0,-0.0124638779088854,60.0,32.0958366394043,0.0,-7.97961874354769e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,0.000101524630736,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,0.0001069107966031,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,7.896420720499009e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,0.0001069105564965,298.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,0.0005071244668215,285.2281799316406,294.1499938964844,302.0189208984375,297.7815856933594,300.1180114746094,302.0730895996094,284.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818316368386,1.5433592182034772e-08,0.0010818161536008,-0.039463073015213,0.0,0.0,0.0,-0.0124638779088854,60.0,32.0958366394043,0.0,-7.97961874354769e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,0.0001024558732751,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,0.0001078914356185,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178039550781,0.0,0.0,7.96885069576092e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,0.0001078912027878,298.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,0.0005117761902511,285.22283935546875,294.1499938964844,301.9951171875,297.7904357910156,300.1412353515625,302.0482788085937,284.2295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917534818872,1.6593926233099413e-08,0.0010917368344962,-0.0424961522221565,0.0,0.0,0.0,-0.0130390990525484,60.0,31.975929260253903,0.0,-8.126664141627772e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,0.0001030176572385,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144775390625,0.0,0.0,0.0001084830291802,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,8.012545004021376e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,0.0001084827890736,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,0.0005145824397914,285.21978759765625,294.1499938964844,301.9817199707031,297.79522705078125,300.1541748046875,302.03387451171875,284.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977388592436,1.729392096194715e-08,0.001097721629776,-0.0443253740668296,0.0,0.0,0.0,-0.0133861135691404,60.0,31.92207336425781,0.0,-8.216021285534225e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,0.0001047337646014,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,0.0001102901733247,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,8.146020263666287e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,0.0001102899332181,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,0.0005231546820141,285.2113037109375,294.1499938964844,301.9447021484375,297.8077087402344,300.1894836425781,301.9925842285156,284.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160232825204,1.9432270903507746e-08,0.0011160038411617,-0.0499104931950569,0.0,0.0,0.0,-0.0144461719319224,60.0,31.833091735839844,0.0,-8.49200958441543e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,0.0001047337646014,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,0.0001102901733247,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,8.146020263666287e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,0.0001102899332181,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,0.0005231546820141,285.2113037109375,294.1499938964844,301.9447021484375,297.8077087402344,300.1894836425781,301.9925842285156,284.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160232825204,1.9432270903507746e-08,0.0011160038411617,-0.0499104931950569,0.0,0.0,0.0,-0.0144461719319224,60.0,31.833091735839844,0.0,-8.49200958441543e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,0.0001065649994416,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,0.000112218549475,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,8.288450044346973e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,0.0001122183093684,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,0.0005323020741343,285.2026672363281,294.1499938964844,301.9078369140625,297.8188171386719,300.2239685058594,301.9507141113281,284.3758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355350725352,2.1714136266837162e-08,0.0011355134192854,-0.05586539208889,0.0,0.0,0.0,-0.0155773777514696,60.0,31.81063461303711,0.0,-8.791542427388779e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,0.0001065649994416,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,0.000112218549475,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,8.288450044346973e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,0.0001122183093684,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,0.0005323020741343,285.2026672363281,294.1499938964844,301.9078369140625,297.8188171386719,300.2239685058594,301.9507141113281,284.3758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355350725352,2.1714136266837162e-08,0.0011355134192854,-0.05586539208889,0.0,0.0,0.0,-0.0155773777514696,60.0,31.81063461303711,0.0,-8.791542427388779e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,0.0001074803367373,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,0.0001131824465119,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,8.359642379218712e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,0.0001131821991293,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,0.0005368743441067,285.19830322265625,294.1499938964844,301.8894958496094,297.82379150390625,300.2408447265625,301.92987060546875,284.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452885810285,2.28547367697729e-08,0.0011452657636255,-0.0588398277759552,0.0,0.0,0.0,-0.0161428190767765,60.0,31.81537818908692,0.0,-8.943208484879508e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0001083735696738,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0001141230677603,299.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,8.429116860497743e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,0.0001141228203778,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,0.0005413361941464,285.19390869140625,294.1499938964844,301.87115478515625,297.8283386230469,300.2575378417969,301.90924072265625,284.4333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548065813258,2.3967809070768453e-08,0.0011547825997695,-0.0617410019040107,0.0,0.0,0.0,-0.0166946128010749,60.0,31.82523727416992,0.0,-9.092462960325065e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,0.0001100233348552,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,0.0001158603481599,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,8.557431283406913e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,0.0001158601007773,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.0005495771183632,285.18511962890625,294.1499938964844,301.8346862792969,297.8359680175781,300.2902526855469,301.8687438964844,284.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723845964297,2.6023618815429472e-08,0.0011723585193976,-0.0670953169465065,0.0,0.0,0.0,-0.0177137497812509,60.0,31.84467124938965,0.0,-9.371372300392977e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,0.0001100233348552,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,0.0001158603481599,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,8.557431283406913e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,0.0001158601007773,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.0005495771183632,285.18511962890625,294.1499938964844,301.8346862792969,297.8359680175781,300.2902526855469,301.8687438964844,284.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723845964297,2.6023618815429472e-08,0.0011723585193976,-0.0670953169465065,0.0,0.0,0.0,-0.0177137497812509,60.0,31.84467124938965,0.0,-9.371372300392977e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,0.0001113840189645,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,0.0001172932097688,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,8.663262269692495e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831970214844,0.0,0.0,0.0001172929623862,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.000556374026928,285.17626953125,294.1499938964844,301.7984313964844,297.84149169921875,300.3218994140625,301.82940673828125,284.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186883309856,2.7719199380271675e-08,0.0011868554865941,-0.0715072005987167,0.0,0.0,0.0,-0.0185543149709701,60.0,31.891864776611328,0.0,-9.604575268440385e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,0.0001113840189645,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,0.0001172932097688,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,8.663262269692495e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831970214844,0.0,0.0,0.0001172929623862,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.000556374026928,285.17626953125,294.1499938964844,301.7984313964844,297.84149169921875,300.3218994140625,301.82940673828125,284.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186883309856,2.7719199380271675e-08,0.0011868554865941,-0.0715072005987167,0.0,0.0,0.0,-0.0185543149709701,60.0,31.891864776611328,0.0,-9.604575268440385e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
