time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0001124123373301,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,0.0001183760759886,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,8.743242506170645e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,0.000118375835882,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,0.000561510794796,285.16748046875,294.1499938964844,301.76239013671875,297.8446655273437,300.3524780273437,301.7911682128906,284.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978399707004,2.90005903735846e-08,0.0011978109832853,-0.0748386606574058,0.0,0.0,0.0,-0.0191895458847284,60.0,31.93115425109864,0.0,-9.78271046392365e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0001124123373301,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,0.0001183760759886,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,8.743242506170645e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,0.000118375835882,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,0.000561510794796,285.16748046875,294.1499938964844,301.76239013671875,297.8446655273437,300.3524780273437,301.7911682128906,284.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978399707004,2.90005903735846e-08,0.0011978109832853,-0.0748386606574058,0.0,0.0,0.0,-0.0191895458847284,60.0,31.93115425109864,0.0,-9.78271046392365e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,0.0001131039607571,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,0.0001191043847938,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,8.797035116003826e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,0.0001191041519632,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,0.0005649657105095,285.1587219238281,294.1499938964844,301.7265930175781,297.84527587890625,300.3820495605469,301.7538146972656,284.6409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052096426486,2.9862373907008084e-08,0.0012051798403263,-0.0770778432488441,0.0,0.0,0.0,-0.0196167696267366,60.0,31.909379959106445,0.0,-9.90343167472929e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,0.0001131039607571,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,0.0001191043847938,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,8.797035116003826e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,0.0001191041519632,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,0.0005649657105095,285.1587219238281,294.1499938964844,301.7265930175781,297.84527587890625,300.3820495605469,301.7538146972656,284.6409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052096426486,2.9862373907008084e-08,0.0012051798403263,-0.0770778432488441,0.0,0.0,0.0,-0.0196167696267366,60.0,31.909379959106445,0.0,-9.90343167472929e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,0.0001133424666477,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,0.0001193555362988,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,8.815585169941187e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,0.0001193553034681,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,0.0005661571049131,285.1543884277344,294.1499938964844,301.7087707519531,297.84454345703125,300.396240234375,301.7355041503906,284.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077497085556,3.015952643181663e-08,0.0012077195569872,-0.0778496786952018,0.0,0.0,0.0,-0.0197640750557184,60.0,31.87126541137696,0.0,-9.945229351160378e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,0.0001135413913289,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,0.0001195650183944,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,8.831056766211987e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,0.0001195647855638,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,0.0005671508843079,285.15008544921875,294.1499938964844,301.6910400390625,297.8430480957031,300.4101257324219,301.7173156738281,284.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098695151507,3.040736373804975e-08,0.0012098391307517,-0.0784933045506477,0.0,0.0,0.0,-0.0198869388550519,60.0,31.82282447814941,0.0,-9.980156789879405e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,0.0001138628213084,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,0.0001199034886667,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,8.856055501382798e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,0.0001199032558361,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,0.0005687566008418,285.1416015625,294.1499938964844,301.6557312011719,297.8377990722656,300.4368896484375,301.68133544921875,284.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132931733503,3.0807772333218963e-08,0.0012132623232901,-0.0795329734683036,0.0,0.0,0.0,-0.0200854372233152,60.0,31.70392608642578,0.0,-1.0036716702188644e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,0.0001138628213084,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,0.0001199034886667,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,8.856055501382798e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,0.0001199032558361,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,0.0005687566008418,285.1416015625,294.1499938964844,301.6557312011719,297.8377990722656,300.4368896484375,301.68133544921875,284.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132931733503,3.0807772333218963e-08,0.0012132623232901,-0.0795329734683036,0.0,0.0,0.0,-0.0200854372233152,60.0,31.70392608642578,0.0,-1.0036716702188644e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,0.0001140552558354,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,0.0001201061313622,299.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,8.871022873790935e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,0.0001201058985316,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,0.0005697180167771,285.1355895996094,294.1499938964844,301.6304626464844,297.8320007324219,300.45538330078125,301.6557006835937,284.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153432471677,3.104747747784131e-08,0.0012153121642768,-0.0801552459597587,0.0,0.0,0.0,-0.0202042702585458,60.0,31.60614013671875,0.0,-1.0070651512705808e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,0.0001141205648309,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,0.0001201749037136,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,8.876102219801396e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,0.0001201746708829,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0005700442707166,285.1332702636719,294.1499938964844,301.6206970214844,297.8292541503906,300.4624328613281,301.6457824707031,284.7761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160388287156,3.1128823962944814e-08,0.0012160076294094,-0.0803663954138755,0.0,0.0,0.0,-0.0202445965260267,60.0,31.56602668762207,0.0,-1.0082180779136253e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0001143140616477,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,0.0001203786596306,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,8.891151082934812e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,0.0001203784340759,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,0.000571010983549,285.1251220703125,294.1499938964844,301.5859375,297.8172302246094,300.48663330078125,301.6105651855469,284.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180987978354,3.1369800979064166e-08,0.0012180674821138,-0.0809918493032455,0.0,0.0,0.0,-0.0203640535473823,60.0,31.412429809570312,0.0,-1.01163735166665e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0001143140616477,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,0.0001203786596306,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,8.891151082934812e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,0.0001203784340759,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,0.000571010983549,285.1251220703125,294.1499938964844,301.5859375,297.8172302246094,300.48663330078125,301.6105651855469,284.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180987978354,3.1369800979064166e-08,0.0012180674821138,-0.0809918493032455,0.0,0.0,0.0,-0.0203640535473823,60.0,31.412429809570312,0.0,-1.01163735166665e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,0.0001144563648267,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,0.0001205285007017,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,8.902217814465985e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,0.000120528282423,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,0.0005717219901271,285.1171875,294.1499938964844,301.5514831542969,297.8014221191406,300.5096740722656,301.5757141113281,284.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196141760796,3.1546971257512275e-08,0.0012195826275274,-0.0814516395330429,0.0,0.0,0.0,-0.0204518865793943,60.0,31.246057510375977,0.0,-1.0141549466879952e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,0.0001144563648267,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,0.0001205285007017,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,8.902217814465985e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,0.000120528282423,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,0.0005717219901271,285.1171875,294.1499938964844,301.5514831542969,297.8014221191406,300.5096740722656,301.5757141113281,284.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196141760796,3.1546971257512275e-08,0.0012195826275274,-0.0814516395330429,0.0,0.0,0.0,-0.0204518865793943,60.0,31.246057510375977,0.0,-1.0141549466879952e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,0.0001145073911175,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,0.0001205822336487,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,8.90618612174876e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.000120582008094,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,0.0005719769396819,285.11328125,294.1499938964844,301.53436279296875,297.79205322265625,300.520751953125,301.5584411621094,284.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220156555064,3.1610472461807155e-08,0.0012201250065118,-0.081616424024105,0.0,0.0,0.0,-0.0204833652824163,60.0,31.15771102905273,0.0,-1.01505811755942e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.0001145446876762,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,0.0001206215092679,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,8.909087046049535e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,0.0001206212837132,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,0.0005721633206121,285.10943603515625,294.1499938964844,301.517333984375,297.7816467285156,300.531494140625,301.5412292480469,284.89776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205532984808,3.165687445516596e-08,0.0012205216335132,-0.0817368254065513,0.0,0.0,0.0,-0.0205063670873641,60.0,31.06574058532715,0.0,-1.0157182828152145e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.000114576483611,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,0.0001206549859489,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,8.911559416446835e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,0.0001206547676702,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.0005723223439417,285.1019592285156,294.1499938964844,301.4834899902344,297.7576599121094,300.5520324707031,301.50714111328125,284.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208909029141,3.169632734056904e-08,0.0012208592379465,-0.0818392038345336,0.0,0.0,0.0,-0.0205259267240762,60.0,30.869497299194336,0.0,-1.0162797536850121e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.000114576483611,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,0.0001206549859489,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,8.911559416446835e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,0.0001206547676702,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.0005723223439417,285.1019592285156,294.1499938964844,301.4834899902344,297.7576599121094,300.5520324707031,301.50714111328125,284.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208909029141,3.169632734056904e-08,0.0012208592379465,-0.0818392038345336,0.0,0.0,0.0,-0.0205259267240762,60.0,30.869497299194336,0.0,-1.0162797536850121e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0001145631977124,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,0.0001206409797305,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,8.910524775274098e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,0.0001206407687277,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0005722561036236,285.0946960449219,294.1499938964844,301.45001220703125,297.7292175292969,300.5715026855469,301.4734191894531,284.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207486433908,3.167959050642821e-08,0.0012207169784232,-0.0817957744002342,0.0,0.0,0.0,-0.0205176342278718,60.0,30.6599235534668,0.0,-1.0160415797599853e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0001145631977124,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,0.0001206409797305,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,8.910524775274098e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,0.0001206407687277,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0005722561036236,285.0946960449219,294.1499938964844,301.45001220703125,297.7292175292969,300.5715026855469,301.4734191894531,284.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207486433908,3.167959050642821e-08,0.0012207169784232,-0.0817957744002342,0.0,0.0,0.0,-0.0205176342278718,60.0,30.6599235534668,0.0,-1.0160415797599853e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,0.0001145040223491,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,0.0001205786611535,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,8.905921276891604e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,0.0001205784501507,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0005719606997445,285.087646484375,294.1499938964844,301.4175720214844,297.6993103027344,300.58984375,301.4403686523437,285.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201159261167,3.160566564019973e-08,0.0012200842611491,-0.0816039517521858,0.0,0.0,0.0,-0.0204809829592704,60.0,30.43756866455078,0.0,-1.0149896922939661e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,0.0001145040223491,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,0.0001205786611535,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,8.905921276891604e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,0.0001205784501507,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0005719606997445,285.087646484375,294.1499938964844,301.4175720214844,297.6993103027344,300.58984375,301.4403686523437,285.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201159261167,3.160566564019973e-08,0.0012200842611491,-0.0816039517521858,0.0,0.0,0.0,-0.0204809829592704,60.0,30.43756866455078,0.0,-1.0149896922939661e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0001144194902735,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,0.0001204896398121,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,8.899345993995667e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,0.0001204894288093,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0005715385777875,285.0808410644531,294.1499938964844,301.38690185546875,297.6710205078125,300.60723876953125,301.4085998535156,285.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192138237878,3.1500142938512e-08,0.0012191822752356,-0.081330120563507,0.0,0.0,0.0,-0.0204286724328994,60.0,30.212833404541016,0.0,-1.0134892391988617e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0001144194902735,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,0.0001204896398121,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,8.899345993995667e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,0.0001204894288093,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0005715385777875,285.0808410644531,294.1499938964844,301.38690185546875,297.6710205078125,300.60723876953125,301.4085998535156,285.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192138237878,3.1500142938512e-08,0.0012191822752356,-0.081330120563507,0.0,0.0,0.0,-0.0204286724328994,60.0,30.212833404541016,0.0,-1.0134892391988617e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,0.0001143679401138,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,0.0001204353538923,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,8.89533621375449e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,0.0001204351428896,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,0.000571281183511,285.0775451660156,294.1499938964844,301.3721923828125,297.6574401855469,300.6155090332031,301.3934020996094,285.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186638778075,3.1435813951929965e-08,0.0012186324456706,-0.0811631754040718,0.0,0.0,0.0,-0.0203967839479446,60.0,30.101055145263672,0.0,-1.0125750549150325e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0001143111367127,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0001203755309688,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,8.890917524695396e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,0.000120375327242,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,0.0005709975375793,285.0743103027344,294.1499938964844,301.35791015625,297.6442565917969,300.62353515625,301.37860107421875,285.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180580524727,3.1364940866751574e-08,0.0012180266203358,-0.0809792429208755,0.0,0.0,0.0,-0.0203616488724946,60.0,29.99004554748535,0.0,-1.0115683579670077e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0001141816683229,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0001202391867991,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,8.880846871761605e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0001202389830723,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,0.0005703509668819,285.0680236816406,294.1499938964844,301.3305358886719,297.6190185546875,300.6389465332031,301.35015869140625,285.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166770175099,3.1203413186631224e-08,0.0012166458182036,-0.0805600062012672,0.0,0.0,0.0,-0.0202815756201744,60.0,29.77053451538086,0.0,-1.0092758628843512e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0001141816683229,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0001202391867991,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,8.880846871761605e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0001202389830723,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,0.0005703509668819,285.0680236816406,294.1499938964844,301.3305358886719,297.6190185546875,300.6389465332031,301.35015869140625,285.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166770175099,3.1203413186631224e-08,0.0012166458182036,-0.0805600062012672,0.0,0.0,0.0,-0.0202815756201744,60.0,29.77053451538086,0.0,-1.0092758628843512e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0001140631065936,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,0.0001201143313664,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,8.871624595485628e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,0.0001201141349156,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0005697588785551,285.063232421875,294.1499938964844,301.30975341796875,297.599853515625,300.65057373046875,301.32861328125,285.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154126306995,3.1055524374323795e-08,0.0012153815478086,-0.0801761373877525,0.0,0.0,0.0,-0.0202082619071006,60.0,29.59791374206543,0.0,-1.0071791933796705e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,0.0001140318781835,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.000120081444038,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,8.869195880834013e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,0.0001200812475872,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,0.0005696028820239,285.0620422363281,294.1499938964844,301.3047180175781,297.59521484375,300.65338134765625,301.3233642578125,285.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150795664638,3.1016575974263105e-08,0.0012150485999882,-0.0800750330090522,0.0,0.0,0.0,-0.0201889537274837,60.0,29.555072784423828,0.0,-1.006627385891079e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,0.0001138639345299,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,0.0001199045873363,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,8.856132626533508e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0001199043908854,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,0.0005687641096301,285.05633544921875,294.1499938964844,301.2803649902344,297.5727233886719,300.6669311523437,301.2981262207031,285.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132887495681,3.0807107975761034e-08,0.0012132580159232,-0.0795312449336052,0.0,0.0,0.0,-0.0200851149857044,60.0,29.343917846679688,0.0,-1.0036622200004788e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,0.0001138639345299,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,0.0001199045873363,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,8.856132626533508e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0001199043908854,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,0.0005687641096301,285.05633544921875,294.1499938964844,301.2803649902344,297.5727233886719,300.6669311523437,301.2981262207031,285.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132887495681,3.0807107975761034e-08,0.0012132580159232,-0.0795312449336052,0.0,0.0,0.0,-0.0200851149857044,60.0,29.343917846679688,0.0,-1.0036622200004788e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,0.0001136795763159,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0001197104429593,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,8.841793169267476e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0001197102537844,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,0.0005678433808498,285.0509033203125,294.1499938964844,301.25738525390625,297.55157470703125,300.6797180175781,301.27423095703125,285.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113231932744,3.0577194110037453e-08,0.0012112925760447,-0.078934296965599,0.0,0.0,0.0,-0.0199711378663778,60.0,29.136524200439453,0.0,-1.0004126949070269e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,0.0001136795763159,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0001197104429593,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,8.841793169267476e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0001197102537844,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,0.0005678433808498,285.0509033203125,294.1499938964844,301.25738525390625,297.55157470703125,300.6797180175781,301.27423095703125,285.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113231932744,3.0577194110037453e-08,0.0012112925760447,-0.078934296965599,0.0,0.0,0.0,-0.0199711378663778,60.0,29.136524200439453,0.0,-1.0004126949070269e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0001135814527515,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0001196071098092,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,8.834160689730197e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,0.0001196069206343,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.0005673533305525,285.0482788085937,294.1499938964844,301.2464294433594,297.5414428710937,300.685791015625,301.2628479003906,285.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102769687771,3.0454827992798534e-08,0.0012102464679628,-0.0786165595054626,0.0,0.0,0.0,-0.0199104789644479,60.0,29.034467697143555,0.0,-9.986852944621205e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,0.0001134797130362,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,0.0001194999713334,299.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,8.826247358229011e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0001194997821585,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0005668451776728,285.0457458496094,294.1499938964844,301.2357482910156,297.5316162109375,300.6916809082031,301.2518005371094,285.2351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091922108083,3.0327953481901204e-08,0.0012091618264093,-0.078287087380886,0.0,0.0,0.0,-0.0198475811630487,60.0,28.93342399597168,0.0,-9.968958636363825e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,0.0001132653123931,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0001192741910926,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,8.809570863377303e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,0.0001192740091937,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0005657743895426,285.0409240722656,294.1499938964844,301.21539306640625,297.5128173828125,300.7029113769531,301.2306823730469,285.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069063959643,3.006060467214412e-08,0.0012068763608112,-0.0775927379727363,0.0,0.0,0.0,-0.0197150483727455,60.0,28.73431968688965,0.0,-9.931304845167689e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,0.0001132653123931,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0001192741910926,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,8.809570863377303e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,0.0001192740091937,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0005657743895426,285.0409240722656,294.1499938964844,301.21539306640625,297.5128173828125,300.7029113769531,301.2306823730469,285.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069063959643,3.006060467214412e-08,0.0012068763608112,-0.0775927379727363,0.0,0.0,0.0,-0.0197150483727455,60.0,28.73431968688965,0.0,-9.931304845167689e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0001130383461713,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,0.000119035175885,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,8.79191720741801e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0001190349939861,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0005646407953463,285.036376953125,294.1499938964844,301.1961975097656,297.4951171875,300.7134094238281,301.2107849121094,285.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044868199154,2.9777590171420346e-08,0.001204457017593,-0.0768575966358184,0.0,0.0,0.0,-0.0195747502148151,60.0,28.53923797607422,0.0,-9.891522267935217e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
