time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0001130383461713,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,0.000119035175885,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,8.79191720741801e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0001190349939861,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0005646407953463,285.036376953125,294.1499938964844,301.1961975097656,297.4951171875,300.7134094238281,301.2107849121094,285.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044868199154,2.9777590171420346e-08,0.001204457017593,-0.0768575966358184,0.0,0.0,0.0,-0.0195747502148151,60.0,28.53923797607422,0.0,-9.891522267935217e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.000112799454655,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0001187836096505,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,8.773335866862908e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,0.0001187834277516,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,0.0005634476547129,285.0321350097656,294.1499938964844,301.1781005859375,297.4784240722656,300.7232666015625,301.1920471191406,285.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019401183351,2.947972888023289e-08,0.0012019106652587,-0.0760837495326995,0.0,0.0,0.0,-0.019427090883255,60.0,28.3480167388916,0.0,-9.849738091816108e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.000112799454655,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0001187836096505,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,8.773335866862908e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,0.0001187834277516,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,0.0005634476547129,285.0321350097656,294.1499938964844,301.1781005859375,297.4784240722656,300.7232666015625,301.1920471191406,285.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019401183351,2.947972888023289e-08,0.0012019106652587,-0.0760837495326995,0.0,0.0,0.0,-0.019427090883255,60.0,28.3480167388916,0.0,-9.849738091816108e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,0.0001125494527514,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,0.0001185203364002,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,8.753890142543241e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,0.0001185201617772,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.000562198983971,285.0281982421875,294.1499938964844,301.1610717773437,297.46270751953125,300.73248291015625,301.17437744140625,285.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992750223726,2.9168017334768592e-08,0.0011992458021268,-0.0752737745642662,0.0,0.0,0.0,-0.0192725639790296,60.0,28.160446166992188,0.0,-9.806105794041289e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,0.0001125494527514,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,0.0001185203364002,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,8.753890142543241e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,0.0001185201617772,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.000562198983971,285.0281982421875,294.1499938964844,301.1610717773437,297.46270751953125,300.73248291015625,301.17437744140625,285.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992750223726,2.9168017334768592e-08,0.0011992458021268,-0.0752737745642662,0.0,0.0,0.0,-0.0192725639790296,60.0,28.160446166992188,0.0,-9.806105794041289e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,0.000112419569632,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,0.000118383562949,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,8.743788202991709e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,0.000118383388326,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,0.0005615502595901,285.0263671875,294.1499938964844,301.15289306640625,297.4552001953125,300.73681640625,301.1660461425781,285.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978902621194,2.9006082868932026e-08,0.0011978612747043,-0.0748529359698295,0.0,0.0,0.0,-0.0191922858357429,60.0,28.06844520568848,0.0,-9.783477139535537e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,0.0001122861140174,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,0.0001182430205517,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,8.733407594263554e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,0.0001182428532047,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,0.000560883723665,285.0246276855469,294.1499938964844,301.1449890136719,297.4478759765625,300.740966796875,301.1579284667969,285.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964672012254,2.8839696852855933e-08,0.0011964383302256,-0.0744204893708229,0.0,0.0,0.0,-0.0191098004579544,60.0,27.97713851928711,0.0,-9.760253050217217e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,0.0001120097440434,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,0.0001179519895231,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,8.71191150508821e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,0.0001179518149001,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,0.0005595033289864,285.02130126953125,294.1499938964844,301.1297912597656,297.43389892578125,300.74908447265625,301.14208984375,285.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935217771679,2.8495136916717456e-08,0.001193493255414,-0.0735248252749443,0.0,0.0,0.0,-0.0189389940351247,60.0,27.795259475708008,0.0,-9.712248072446529e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,0.0001120097440434,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,0.0001179519895231,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,8.71191150508821e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,0.0001179518149001,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,0.0005595033289864,285.02130126953125,294.1499938964844,301.1297912597656,297.43389892578125,300.74908447265625,301.14208984375,285.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935217771679,2.8495136916717456e-08,0.001193493255414,-0.0735248252749443,0.0,0.0,0.0,-0.0189389940351247,60.0,27.795259475708008,0.0,-9.712248072446529e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,0.000111734130769,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06201171875,0.0,0.0,0.0001176617442979,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,8.690474351169541e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,0.0001176615769509,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,0.0005581267178058,285.0186767578125,294.1499938964844,301.1171264648437,297.4222106933594,300.75567626953125,301.1291198730469,285.4256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905840365216,2.8151537989629105e-08,0.0011905558640137,-0.0726314857602119,0.0,0.0,0.0,-0.018768660724163,60.0,27.63502311706543,0.0,-9.664494626804301e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606994628906,0.0,0.0,0.00011169652862,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,0.0001176221485366,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,8.68754941620864e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,0.0001176219811895,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,0.000557938881684,285.018310546875,294.1499938964844,301.1154479980469,297.420654296875,300.7565612792969,301.1273498535156,285.4288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901833349838,2.8104659932637333e-08,0.001190155162476,-0.0725095942616462,0.0,0.0,0.0,-0.0187454223632812,60.0,27.61317253112793,0.0,-9.657988186972945e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,0.0001113518665079,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,0.0001172592019429,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0598449707031,0.0,0.0,8.660741877974942e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,0.0001172590345959,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0005562173901125,285.0155334472656,294.1499938964844,301.1018371582031,297.4081115722656,300.76373291015625,301.1131896972656,285.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118651217781,2.7675008951177915e-08,0.0011864844709634,-0.0713922530412674,0.0,0.0,0.0,-0.0185324400663375,60.0,27.42875099182129,0.0,-9.598460337656436e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,0.0001113518665079,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,0.0001172592019429,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0598449707031,0.0,0.0,8.660741877974942e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,0.0001172590345959,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0005562173901125,285.0155334472656,294.1499938964844,301.1018371582031,297.4081115722656,300.76373291015625,301.1131896972656,285.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118651217781,2.7675008951177915e-08,0.0011864844709634,-0.0713922530412674,0.0,0.0,0.0,-0.0185324400663375,60.0,27.42875099182129,0.0,-9.598460337656436e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,0.000110973669507,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,0.000116860930575,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,8.63132590893656e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,0.0001168607705039,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,0.0005543283768929,285.0130615234375,294.1499938964844,301.0888977050781,297.39617919921875,300.7704467773437,301.099853515625,285.4799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824817629531,2.7203560293287413e-08,0.0011824545217677,-0.0701659247279167,0.0,0.0,0.0,-0.0182987302541732,60.0,27.24228477478028,0.0,-9.533352596236e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,0.000110973669507,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,0.000116860930575,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,8.63132590893656e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,0.0001168607705039,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,0.0005543283768929,285.0130615234375,294.1499938964844,301.0888977050781,297.39617919921875,300.7704467773437,301.099853515625,285.4799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824817629531,2.7203560293287413e-08,0.0011824545217677,-0.0701659247279167,0.0,0.0,0.0,-0.0182987302541732,60.0,27.24228477478028,0.0,-9.533352596236e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,0.0001107740899897,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,0.0001166507572634,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.0,0.0,8.6158026533667e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551147460937,0.0,0.0,0.0001166506044683,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,0.0005533314542844,285.01190185546875,294.1499938964844,301.0826721191406,297.39044189453125,300.7736511230469,301.09344482421875,285.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803517118096,2.6954774412502047e-08,0.0011803247034549,-0.0695186555385589,0.0,0.0,0.0,-0.018175384029746,60.0,27.14832878112793,0.0,-9.499084541175764e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,0.0001105695409933,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,0.0001164353598142,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,8.599893044447526e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,0.000116435207019,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,0.0005523097934201,285.0108337402344,294.1499938964844,301.0765991210937,297.38482666015625,300.7767333984375,301.0871887207031,285.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781719513237,2.6699805033558732e-08,0.0011781451757997,-0.0688552111387252,0.0,0.0,0.0,-0.0180489886552095,60.0,27.05401992797852,0.0,-9.464028494221568e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,0.0001101496818591,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,0.0001159932216978,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,8.567236363887787e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,0.0001159930689027,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,0.0005502126878127,285.0089416503906,294.1499938964844,301.0648193359375,297.3739624023437,300.7825927734375,301.0751342773437,285.52947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173700322397,2.6176456557891483e-08,0.0011736741289496,-0.0674931481480598,0.0,0.0,0.0,-0.0177895613014698,60.0,26.8654842376709,0.0,-9.392274336050833e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,0.0001101496818591,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,0.0001159932216978,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,8.567236363887787e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,0.0001159930689027,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,0.0005502126878127,285.0089416503906,294.1499938964844,301.0648193359375,297.3739624023437,300.7825927734375,301.0751342773437,285.52947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173700322397,2.6176456557891483e-08,0.0011736741289496,-0.0674931481480598,0.0,0.0,0.0,-0.0177895613014698,60.0,26.8654842376709,0.0,-9.392274336050833e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,0.0001097213753382,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,0.0001155421923613,299.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,8.533923391951248e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,0.0001155420395662,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0005480733234435,285.0072631835937,294.1499938964844,301.0534973144531,297.363525390625,300.78814697265625,301.06353759765625,285.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691347463056,2.564258139159392e-08,0.0011691090185195,-0.0661033168435096,0.0,0.0,0.0,-0.0175248980522155,60.0,26.67733383178711,0.0,-9.31935844050713e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,0.0001097213753382,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,0.0001155421923613,299.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,8.533923391951248e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,0.0001155420395662,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0005480733234435,285.0072631835937,294.1499938964844,301.0534973144531,297.363525390625,300.78814697265625,301.06353759765625,285.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691347463056,2.564258139159392e-08,0.0011691090185195,-0.0661033168435096,0.0,0.0,0.0,-0.0175248980522155,60.0,26.67733383178711,0.0,-9.31935844050713e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,0.0001092991151381,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0001150975294876,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,8.501080446876585e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,0.0001150973766925,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,0.0005459642270579,285.005859375,294.1499938964844,301.0425720214844,297.3534240722656,300.7933349609375,301.0523986816406,285.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646343627944,2.5116250412793303e-08,0.0011646092170849,-0.0647327601909637,0.0,0.0,0.0,-0.0172639768570661,60.0,26.491680145263672,0.0,-9.247750654139965e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,0.0001092991151381,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0001150975294876,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,8.501080446876585e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,0.0001150973766925,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,0.0005459642270579,285.005859375,294.1499938964844,301.0425720214844,297.3534240722656,300.7933349609375,301.0523986816406,285.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646343627944,2.5116250412793303e-08,0.0011646092170849,-0.0647327601909637,0.0,0.0,0.0,-0.0172639768570661,60.0,26.491680145263672,0.0,-9.247750654139965e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,0.0001088962089852,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,0.0001146732392953,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,8.469742169836536e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,0.0001146730937762,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457458496094,0.0,0.0,0.0005439517553895,285.00469970703125,294.1499938964844,301.0319519042969,297.3436584472656,300.79815673828125,301.0416564941406,285.601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603400344029,2.4614044136228586e-08,0.00116031547077,-0.0634246841073036,0.0,0.0,0.0,-0.0170150138437747,60.0,26.31110000610352,0.0,-9.179682081139617e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,0.0001088962089852,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,0.0001146732392953,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,8.469742169836536e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,0.0001146730937762,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457458496094,0.0,0.0,0.0005439517553895,285.00469970703125,294.1499938964844,301.0319519042969,297.3436584472656,300.79815673828125,301.0416564941406,285.601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603400344029,2.4614044136228586e-08,0.00116031547077,-0.0634246841073036,0.0,0.0,0.0,-0.0170150138437747,60.0,26.31110000610352,0.0,-9.179682081139617e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,0.0001087110431399,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,0.0001144782509072,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,8.455340139335021e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.0,0.0,0.0001144781053881,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,0.0005430268356576,285.0042724609375,294.1499938964844,301.0267333984375,297.3388671875,300.8004150390625,301.03643798828125,285.61297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583633022382,2.438323321030112e-08,0.001158338971436,-0.0628233924508094,0.0,0.0,0.0,-0.0169005766510963,60.0,26.224639892578125,0.0,-9.148482860155128e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456848144531,0.0,0.0,0.0001085392359527,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,0.0001142973269452,299.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.0,0.0,8.441977115580812e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461120605469,0.0,0.0,0.000114297181426,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,0.0005421687383204,285.0039367675781,294.1499938964844,301.0216064453125,297.3341064453125,300.8025207519531,301.0312805175781,285.6244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565338354557,2.4169082735170377e-08,0.0011565096210688,-0.0622654482722282,0.0,0.0,0.0,-0.0167944226413965,60.0,26.14168739318848,0.0,-9.119582244920821e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447082519531,0.0,0.0,0.0001082165399566,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455322265625,0.0,0.0,0.0001139575033448,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,8.416877972194925e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,0.0001139573651016,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,0.0005405569099821,285.0033874511719,294.1499938964844,301.01141357421875,297.32470703125,300.806640625,301.0210266113281,285.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153094228357,2.3766839163386083e-08,0.0011530704796314,-0.0612172856926918,0.0,0.0,0.0,-0.0165950153023004,60.0,25.98058319091797,0.0,-9.065421835430244e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447082519531,0.0,0.0,0.0001082165399566,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455322265625,0.0,0.0,0.0001139575033448,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,8.416877972194925e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,0.0001139573651016,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,0.0005405569099821,285.0033874511719,294.1499938964844,301.01141357421875,297.32470703125,300.806640625,301.0210266113281,285.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153094228357,2.3766839163386083e-08,0.0011530704796314,-0.0612172856926918,0.0,0.0,0.0,-0.0165950153023004,60.0,25.98058319091797,0.0,-9.065421835430244e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439453125,0.0,0.0,0.0001079537032637,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,0.0001136807259172,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,8.396434714086354e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.0,0.0,0.000113680580398,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,0.0005392440943978,285.0031433105469,294.1499938964844,301.0017395019531,297.3157958984375,300.8102722167969,301.0113220214844,285.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502933921292,2.3439206131570245e-08,0.0011502699926495,-0.0603634007275104,0.0,0.0,0.0,-0.0164325982332229,60.0,25.836519241333008,0.0,-9.021426450317449e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439453125,0.0,0.0,0.0001079449793905,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,0.0001136715363827,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0454406738281,0.0,0.0,8.39575586724095e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,0.0001136713981395,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,0.0005392004968598,285.0031433105469,294.1499938964844,301.0013427734375,297.3154296875,300.8104248046875,301.01092529296875,285.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502003762871,2.3428331274999443e-08,0.0011501769768074,-0.0603350587189197,0.0,0.0,0.0,-0.016427207738161,60.0,25.83097076416016,0.0,-9.019968416623669e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,0.0001077321503544,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.044189453125,0.0,0.0,0.0001134474150603,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,8.379202336072922e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,0.0001134472768171,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423889160156,0.0,0.0,0.0005381375085562,285.0031433105469,294.1499938964844,300.9913024902344,297.30615234375,300.8139038085937,301.0008850097656,285.6923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479322565719,2.3163012841109776e-08,0.0011479090899229,-0.0596434772014617,0.0,0.0,0.0,-0.0162956807762384,60.0,25.69405746459961,0.0,-8.984421384639064e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,0.0001077321503544,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.044189453125,0.0,0.0,0.0001134474150603,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,8.379202336072922e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,0.0001134472768171,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423889160156,0.0,0.0,0.0005381375085562,285.0031433105469,294.1499938964844,300.9913024902344,297.30615234375,300.8139038085937,301.0008850097656,285.6923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479322565719,2.3163012841109776e-08,0.0011479090899229,-0.0596434772014617,0.0,0.0,0.0,-0.0162956807762384,60.0,25.69405746459961,0.0,-8.984421384639064e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0001075873005902,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,0.0001132948746089,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,8.367934788111597e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433959960937,0.0,0.0,0.0001132947363657,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,0.0005374140455387,285.00341796875,294.1499938964844,300.981201171875,297.2968444824219,300.81707763671875,300.9908142089844,285.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463881237432,2.298240531217744e-08,0.0011463651899248,-0.0591726563870906,0.0,0.0,0.0,-0.0162061490118503,60.0,25.57124900817871,0.0,-8.960264352708691e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0001075873005902,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,0.0001132948746089,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,8.367934788111597e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433959960937,0.0,0.0,0.0001132947363657,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,0.0005374140455387,285.00341796875,294.1499938964844,300.981201171875,297.2968444824219,300.81707763671875,300.9908142089844,285.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463881237432,2.298240531217744e-08,0.0011463651899248,-0.0591726563870906,0.0,0.0,0.0,-0.0162061490118503,60.0,25.57124900817871,0.0,-8.960264352708691e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,0.0001075177642633,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.0,0.0,0.0001132216493715,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,8.362526568816975e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.043212890625,0.0,0.0,0.0001132215111283,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.0,0.0,0.0005370667786337,285.0035705566406,294.1499938964844,300.97613525390625,297.29217529296875,300.8186340332031,300.9857788085937,285.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456478387117,2.2895706663916823e-08,0.0011456250213086,-0.0589466318488121,0.0,0.0,0.0,-0.0161631740629673,60.0,25.51157188415528,0.0,-8.948679663944858e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.0,0.0,0.000107480911538,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,0.0001131828394136,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,8.359659841516986e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,0.0001131827084464,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,0.0005368827260099,285.0037536621094,294.1499938964844,300.97100830078125,297.2874450683594,300.8201599121094,300.98077392578125,285.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452528415247,2.2849732772556308e-08,0.0011452300241217,-0.0588267743587493,0.0,0.0,0.0,-0.0161403734236955,60.0,25.453643798828125,0.0,-8.94253915362242e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425720214844,0.0,0.0,0.0001074901447282,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,0.000113192552817,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,8.360377250937745e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,0.0001131924218498,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,0.000536928884685,285.0043640136719,294.1499938964844,300.96063232421875,297.27789306640625,300.82293701171875,300.9705505371094,285.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453481856733,2.2861133430751586e-08,0.0011453253682702,-0.0588564984500408,0.0,0.0,0.0,-0.0161460153758525,60.0,25.35818099975586,0.0,-8.944061846705156e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425720214844,0.0,0.0,0.0001074901447282,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,0.000113192552817,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,8.360377250937745e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,0.0001131924218498,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,0.000536928884685,285.0043640136719,294.1499938964844,300.96063232421875,297.27789306640625,300.82293701171875,300.9705505371094,285.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453481856733,2.2861133430751586e-08,0.0011453253682702,-0.0588564984500408,0.0,0.0,0.0,-0.0161460153758525,60.0,25.35818099975586,0.0,-8.944061846705156e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
