time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,0.0001075805193977,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433959960937,0.0,0.0,0.0001132877223426,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,8.367406553588808e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0001132875913754,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,0.0005373804597184,285.0052185058594,294.1499938964844,300.95001220703125,297.2680969238281,300.8254699707031,300.96026611328125,285.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463098926469,2.2973665636527585e-08,0.0011462869588285,-0.0591498762369155,0.0,0.0,0.0,-0.0162017978727817,60.0,25.280977249145508,0.0,-8.959096220451104e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,0.0001075805193977,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433959960937,0.0,0.0,0.0001132877223426,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,8.367406553588808e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0001132875913754,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,0.0005373804597184,285.0052185058594,294.1499938964844,300.95001220703125,297.2680969238281,300.8254699707031,300.96026611328125,285.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463098926469,2.2973665636527585e-08,0.0011462869588285,-0.0591498762369155,0.0,0.0,0.0,-0.0162017978727817,60.0,25.280977249145508,0.0,-8.959096220451104e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428771972656,0.0,0.0,0.0001077294291462,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.0,0.0,0.0001134445265051,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,8.378987695323303e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,0.0001134443955379,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419616699219,0.0,0.0,0.0005381243536248,285.0063171386719,294.1499938964844,300.9402770996094,297.2591247558594,300.8277587890625,300.9501342773437,285.80096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478957021608,2.3159129725058847e-08,0.0011478725355118,-0.0596333593130111,0.0,0.0,0.0,-0.0162937398999929,60.0,25.22018241882324,0.0,-8.983901977899222e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428771972656,0.0,0.0,0.0001077294291462,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.0,0.0,0.0001134445265051,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,8.378987695323303e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,0.0001134443955379,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419616699219,0.0,0.0,0.0005381243536248,285.0063171386719,294.1499938964844,300.9402770996094,297.2591247558594,300.8277587890625,300.9501342773437,285.80096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478957021608,2.3159129725058847e-08,0.0011478725355118,-0.0596333593130111,0.0,0.0,0.0,-0.0162937398999929,60.0,25.22018241882324,0.0,-8.983901977899222e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433959960937,0.0,0.0,0.0001079122084775,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,0.0001136369974119,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,8.393203461309895e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,0.0001136368737206,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,0.0005390374572016,285.0077819824219,294.1499938964844,300.9326477050781,297.2520751953125,300.8297424316406,300.9418334960937,285.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498427484184,2.338681248659213e-08,0.0011498193489387,-0.0602268427610397,0.0,0.0,0.0,-0.016406612470746,60.0,25.17695426940918,0.0,-9.014401314288989e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433959960937,0.0,0.0,0.0001079122084775,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,0.0001136369974119,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,8.393203461309895e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,0.0001136368737206,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,0.0005390374572016,285.0077819824219,294.1499938964844,300.9326477050781,297.2520751953125,300.8297424316406,300.9418334960937,285.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498427484184,2.338681248659213e-08,0.0011498193489387,-0.0602268427610397,0.0,0.0,0.0,-0.016406612470746,60.0,25.17695426940918,0.0,-9.014401314288989e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,0.0001080047659343,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444030761719,0.0,0.0,0.0001137344661401,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,8.400402293773368e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,0.0001137343424488,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0427551269531,0.0,0.0,0.0005394998588599,285.0085144042969,294.1499938964844,300.9295349121094,297.24920654296875,300.83074951171875,300.9377136230469,285.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508301831781,2.3502110479967093e-08,0.0011508067836984,-0.060527354478836,0.0,0.0,0.0,-0.0164637770503759,60.0,25.155935287475582,0.0,-9.029865566390073e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,0.0001081086957128,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,0.0001138439038186,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453491210937,0.0,0.0,8.408485155086964e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.0,0.0,0.0001138437801273,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.0,0.0,0.0005400190711952,285.0093994140625,294.1499938964844,300.9268798828125,297.24676513671875,300.8316955566406,300.9344787597656,285.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519364779815,2.3631574919136256e-08,0.0011519128456711,-0.0608647763729095,0.0,0.0,0.0,-0.0165279526263475,60.0,25.140295028686523,0.0,-9.047245441706765e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,0.0001083214738173,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455322265625,0.0,0.0,0.0001140679742093,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461120605469,0.0,0.0,8.425034320680425e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451354980469,0.0,0.0,0.000114067850518,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0005410820012912,285.0111694335937,294.1499938964844,300.9228820800781,297.2431030273437,300.8335266113281,300.92840576171875,285.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542013380676,2.389664111035472e-08,0.0011541774729266,-0.0615555457770824,0.0,0.0,0.0,-0.0166593473404645,60.0,25.11166000366211,0.0,-9.082882002076077e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,0.0001083214738173,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455322265625,0.0,0.0,0.0001140679742093,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461120605469,0.0,0.0,8.425034320680425e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451354980469,0.0,0.0,0.000114067850518,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0005410820012912,285.0111694335937,294.1499938964844,300.9228820800781,297.2431030273437,300.8335266113281,300.92840576171875,285.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542013380676,2.389664111035472e-08,0.0011541774729266,-0.0615555457770824,0.0,0.0,0.0,-0.0166593473404645,60.0,25.11166000366211,0.0,-9.082882002076077e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0001085609328583,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,0.0001143201297963,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04718017578125,0.0,0.0,8.443659316981211e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.000114320013381,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,0.0005422782269306,285.01336669921875,294.1499938964844,300.9205017089844,297.24090576171875,300.8352355957031,300.92529296875,285.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567529290914,2.419495892524992e-08,0.0011567287147045,-0.0623328685760498,0.0,0.0,0.0,-0.0168072395026683,60.0,25.09767723083496,0.0,-9.123072430838874e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0001085609328583,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,0.0001143201297963,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04718017578125,0.0,0.0,8.443659316981211e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.000114320013381,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,0.0005422782269306,285.01336669921875,294.1499938964844,300.9205017089844,297.24090576171875,300.8352355957031,300.92529296875,285.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567529290914,2.419495892524992e-08,0.0011567287147045,-0.0623328685760498,0.0,0.0,0.0,-0.0168072395026683,60.0,25.09767723083496,0.0,-9.123072430838874e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,0.00010880062473,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,0.000114572532766,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,8.46230104798451e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,0.0001145724163507,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,0.0005434756167232,285.0158386230469,294.1499938964844,300.9195861816406,297.24005126953125,300.83697509765625,300.9230651855469,285.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593052186071,2.4493564509953103e-08,0.0011592807713896,-0.0631108358502388,0.0,0.0,0.0,-0.0169552639126777,60.0,25.08870887756348,0.0,-9.16339075729411e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,0.00010880062473,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,0.000114572532766,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,8.46230104798451e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,0.0001145724163507,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,0.0005434756167232,285.0158386230469,294.1499938964844,300.9195861816406,297.24005126953125,300.83697509765625,300.9230651855469,285.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593052186071,2.4493564509953103e-08,0.0011592807713896,-0.0631108358502388,0.0,0.0,0.0,-0.0169552639126777,60.0,25.08870887756348,0.0,-9.16339075729411e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,0.0001090507212211,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,0.0001148358933278,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,8.481752593070269e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0001148357769125,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,0.0005447249859571,285.0185546875,294.1499938964844,300.91998291015625,297.2403869628906,300.8386535644531,300.92254638671875,285.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619699653238,2.4805139275940743e-08,0.0011619451688602,-0.0639224648475647,0.0,0.0,0.0,-0.0171097256243228,60.0,25.08758354187012,0.0,-9.205554363234114e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,0.0001090507212211,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,0.0001148358933278,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,8.481752593070269e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0001148357769125,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,0.0005447249859571,285.0185546875,294.1499938964844,300.91998291015625,297.2403869628906,300.8386535644531,300.92254638671875,285.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619699653238,2.4805139275940743e-08,0.0011619451688602,-0.0639224648475647,0.0,0.0,0.0,-0.0171097256243228,60.0,25.08758354187012,0.0,-9.205554363234114e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,0.0001091762314899,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,0.0001149680610978,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,8.491514017805457e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,0.0001149679446825,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,0.0005453519406728,285.0200500488281,294.1499938964844,300.9206237792969,297.2409973144531,300.8395080566406,300.9228820800781,285.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633071117103,2.496149953401528e-08,0.0011632820824161,-0.0643297210335731,0.0,0.0,0.0,-0.0171872396022081,60.0,25.089279174804688,0.0,-9.22674985304184e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,0.0001093023238354,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,0.0001151008400483,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,8.501321281073615e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,0.000115100723633,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0005459818057715,285.0215759277344,294.1499938964844,300.9215393066406,297.2418212890625,300.84039306640625,300.9234313964844,285.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646499624475,2.51185898747508e-08,0.001164624816738,-0.064738854765892,0.0,0.0,0.0,-0.0172651149332523,60.0,25.09162712097168,0.0,-9.248068977285585e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,0.0001095540137612,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,0.0001153658740804,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,8.520896517438814e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,0.0001153657576651,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,0.0005472391494549,285.02471923828125,294.1499938964844,300.9241027832031,297.24420166015625,300.8421325683594,300.9248046875,285.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673313565552,2.543215060768489e-08,0.001167305978015,-0.0655554085969924,0.0,0.0,0.0,-0.0174205582588911,60.0,25.097064971923828,0.0,-9.29069656763204e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,0.0001095540137612,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,0.0001153658740804,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,8.520896517438814e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,0.0001153657576651,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,0.0005472391494549,285.02471923828125,294.1499938964844,300.9241027832031,297.24420166015625,300.8421325683594,300.9248046875,285.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673313565552,2.543215060768489e-08,0.001167305978015,-0.0655554085969924,0.0,0.0,0.0,-0.0174205582588911,60.0,25.097064971923828,0.0,-9.29069656763204e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,0.0001097989224945,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.000115623777674,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,8.539944974472746e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,0.0001156236685346,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0005484626162797,285.028076171875,294.1499938964844,300.9275207519531,297.24737548828125,300.8439025878906,300.9272155761719,285.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699402239173,2.573727186927499e-08,0.0011699144961312,-0.0663498565554618,0.0,0.0,0.0,-0.0175718180835247,60.0,25.105297088623047,0.0,-9.3322711336441e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,0.0001097989224945,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.000115623777674,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,8.539944974472746e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,0.0001156236685346,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0005484626162797,285.028076171875,294.1499938964844,300.9275207519531,297.24737548828125,300.8439025878906,300.9272155761719,285.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699402239173,2.573727186927499e-08,0.0011699144961312,-0.0663498565554618,0.0,0.0,0.0,-0.0175718180835247,60.0,25.105297088623047,0.0,-9.3322711336441e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,0.0001100399022107,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,0.0001158775412477,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05743408203125,0.0,0.0,8.558687841286883e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,0.0001158774248324,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,0.000549666408915,285.0315856933594,294.1499938964844,300.93170166015625,297.2511901855469,300.8457336425781,300.9300537109375,286.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725079966709,2.6037493938702028e-08,0.0011724820360541,-0.0671314299106597,0.0,0.0,0.0,-0.017720652744174,60.0,25.11434555053711,0.0,-9.373268028411985e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,0.0001100399022107,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,0.0001158775412477,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05743408203125,0.0,0.0,8.558687841286883e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,0.0001158774248324,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,0.000549666408915,285.0315856933594,294.1499938964844,300.93170166015625,297.2511901855469,300.8457336425781,300.9300537109375,286.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725079966709,2.6037493938702028e-08,0.0011724820360541,-0.0671314299106597,0.0,0.0,0.0,-0.017720652744174,60.0,25.11434555053711,0.0,-9.373268028411985e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,0.0001102524765883,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,0.0001161013788077,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.0,0.0,8.57522027217783e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,0.0001161012696684,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,0.0005507282912731,285.0356140136719,294.1499938964844,300.9364013671875,297.25555419921875,300.84771728515625,300.9344482421875,286.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747714597731,2.630230966360613e-08,0.0011747451499104,-0.0678207352757453,0.0,0.0,0.0,-0.0178519263863563,60.0,25.12486267089844,0.0,-9.409504997393014e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,0.0001102524765883,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,0.0001161013788077,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.0,0.0,8.57522027217783e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,0.0001161012696684,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,0.0005507282912731,285.0356140136719,294.1499938964844,300.9364013671875,297.25555419921875,300.84771728515625,300.9344482421875,286.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747714597731,2.630230966360613e-08,0.0011747451499104,-0.0678207352757453,0.0,0.0,0.0,-0.0178519263863563,60.0,25.12486267089844,0.0,-9.409504997393014e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,0.0001103753893403,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,0.0001162308180937,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06109619140625,0.0,0.0,8.584780880482867e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,0.0001162307089543,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.0,0.0,0.000551342323888,285.0375061035156,294.1499938964844,300.9389343261719,297.25787353515625,300.8486633300781,300.9362487792969,286.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760840425267,2.6455451163087683e-08,0.0011760576162487,-0.0682193040847778,0.0,0.0,0.0,-0.017927860841155,60.0,25.13101387023925,0.0,-9.43049229817916e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,0.0001104732291423,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,0.0001163338456535,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,8.59239007695578e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,0.0001163337365142,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,0.0005518310936167,285.0395812988281,294.1499938964844,300.9415588378906,297.2602844238281,300.8497009277344,300.9385986328125,286.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771235149353,2.6577327005838924e-08,0.0011770969722419,-0.06853649020195,0.0,0.0,0.0,-0.0179882664233446,60.0,25.135581970214844,0.0,-9.447212079294333e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,0.0001106775889638,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,0.0001165490393759,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,8.608284406363964e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.0,0.0,0.0001165489302366,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,0.0005528519977815,285.0437316894531,294.1499938964844,300.9469909667969,297.2652893066406,300.8517150878906,300.9432678222656,286.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793025769293,2.6831918020775447e-08,0.0011792758014053,-0.0691989883780479,0.0,0.0,0.0,-0.0181144867092371,60.0,25.14519119262696,0.0,-9.482184992748445e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,0.0001106775889638,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,0.0001165490393759,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,8.608284406363964e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.0,0.0,0.0001165489302366,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,0.0005528519977815,285.0437316894531,294.1499938964844,300.9469909667969,297.2652893066406,300.8517150878906,300.9432678222656,286.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793025769293,2.6831918020775447e-08,0.0011792758014053,-0.0691989883780479,0.0,0.0,0.0,-0.0181144867092371,60.0,25.14519119262696,0.0,-9.482184992748445e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,0.0001108501455746,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,0.0001167307564173,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,8.621704910183325e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,0.000116730647278,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0005537140532396,285.0481872558594,294.1499938964844,300.9525146484375,297.2704162597656,300.8538513183594,300.948486328125,286.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811378644779,2.70468802909818e-08,0.0011811107397079,-0.069758303463459,0.0,0.0,0.0,-0.0182210374623537,60.0,25.1522159576416,0.0,-9.511764176295401e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,0.0001108501455746,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,0.0001167307564173,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,8.621704910183325e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,0.000116730647278,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0005537140532396,285.0481872558594,294.1499938964844,300.9525146484375,297.2704162597656,300.8538513183594,300.948486328125,286.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811378644779,2.70468802909818e-08,0.0011811107397079,-0.069758303463459,0.0,0.0,0.0,-0.0182210374623537,60.0,25.1522159576416,0.0,-9.511764176295401e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0001110193625208,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,0.0001169089446193,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,8.634866389911622e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,0.0001169088427559,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,0.0005545594030991,285.0528869628906,294.1499938964844,300.9580383300781,297.2755126953125,300.8560485839844,300.9536437988281,286.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829426512122,2.7257680557113417e-08,0.0011829154100269,-0.0703067183494567,0.0,0.0,0.0,-0.018325550481677,60.0,25.157901763916016,0.0,-9.540816137132425e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0001110193625208,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,0.0001169089446193,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,8.634866389911622e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,0.0001169088427559,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,0.0005545594030991,285.0528869628906,294.1499938964844,300.9580383300781,297.2755126953125,300.8560485839844,300.9536437988281,286.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829426512122,2.7257680557113417e-08,0.0011829154100269,-0.0703067183494567,0.0,0.0,0.0,-0.018325550481677,60.0,25.157901763916016,0.0,-9.540816137132425e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,0.0001111716410377,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,0.0001170692994492,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,8.64671019371599e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.0001170691975858,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0005553201190195,285.0577087402344,294.1499938964844,300.9634094238281,297.28045654296875,300.8582763671875,300.9590148925781,286.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845629196614,2.7447368822208773e-08,0.0011845355620607,-0.0708001628518104,0.0,0.0,0.0,-0.0184195786714553,60.0,25.16202735900879,0.0,-9.566995373688769e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,0.0001111716410377,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,0.0001170692994492,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,8.64671019371599e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.0001170691975858,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0005553201190195,285.0577087402344,294.1499938964844,300.9634094238281,297.28045654296875,300.8582763671875,300.9590148925781,286.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845629196614,2.7447368822208773e-08,0.0011845355620607,-0.0708001628518104,0.0,0.0,0.0,-0.0184195786714553,60.0,25.16202735900879,0.0,-9.566995373688769e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0001112371828639,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.0001171383191831,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,8.651807002024725e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0001171382100437,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0005556475371122,285.0603332519531,294.1499938964844,300.9659729003906,297.2828063964844,300.8594665527344,300.9614562988281,286.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852598981931,2.7529004853477094e-08,0.0011852323077619,-0.0710125043988227,0.0,0.0,0.0,-0.0184600427746772,60.0,25.16179084777832,0.0,-9.578273818533489e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0001113074176828,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0001172122792922,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,8.657269791001454e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.0001172121701529,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0005559984128922,285.0628662109375,294.1499938964844,300.96844482421875,297.2850952148437,300.8606262207031,300.96405029296875,286.138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860078666359,2.761649398053123e-08,0.0011859801597893,-0.0712400674819946,0.0,0.0,0.0,-0.0185034126043319,60.0,25.162687301635746,0.0,-9.590367966438865e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0001114347396651,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0001173463460872,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,8.667172369314358e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,0.0001173462442238,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,0.000556634448003,285.0681457519531,294.1499938964844,300.9730224609375,297.289306640625,300.86297607421875,300.9688415527344,286.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873646872118,2.7775081790082368e-08,0.0011873368639498,-0.0716525241732597,0.0,0.0,0.0,-0.018582034856081,60.0,25.161176681518555,0.0,-9.6123088155764e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
