time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0001114347396651,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0001173463460872,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,8.667172369314358e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,0.0001173462442238,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,0.000556634448003,285.0681457519531,294.1499938964844,300.9730224609375,297.289306640625,300.86297607421875,300.9688415527344,286.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873646872118,2.7775081790082368e-08,0.0011873368639498,-0.0716525241732597,0.0,0.0,0.0,-0.018582034856081,60.0,25.161176681518555,0.0,-9.6123088155764e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.0001115531194955,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,0.000117471005069,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,8.676379366079345e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0001174709032056,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0005572258378379,285.0736694335937,294.1499938964844,300.9769592285156,297.2929382324219,300.8653564453125,300.97296142578125,286.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886251159012,2.7922528289536785e-08,0.0011885971762239,-0.0720359832048416,0.0,0.0,0.0,-0.0186551287770271,60.0,25.156639099121094,0.0,-9.63273194543035e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.0001115531194955,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,0.000117471005069,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,8.676379366079345e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0001174709032056,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0005572258378379,285.0736694335937,294.1499938964844,300.9769592285156,297.2929382324219,300.8653564453125,300.97296142578125,286.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886251159012,2.7922528289536785e-08,0.0011885971762239,-0.0720359832048416,0.0,0.0,0.0,-0.0186551287770271,60.0,25.156639099121094,0.0,-9.63273194543035e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0001116669591283,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0001175908837467,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,8.685233478900045e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0001175907818833,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,0.0005577945848926,285.0793762207031,294.1499938964844,300.98016357421875,297.2958679199219,300.86773681640625,300.9766540527344,286.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189837930724,2.806432419788507e-08,0.0011898098746314,-0.0724047124385833,0.0,0.0,0.0,-0.0187254231423139,60.0,25.150257110595703,0.0,-9.652391952386097e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0001116669591283,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0001175908837467,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,8.685233478900045e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0001175907818833,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,0.0005577945848926,285.0793762207031,294.1499938964844,300.98016357421875,297.2958679199219,300.86773681640625,300.9766540527344,286.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189837930724,2.806432419788507e-08,0.0011898098746314,-0.0724047124385833,0.0,0.0,0.0,-0.0187254231423139,60.0,25.150257110595703,0.0,-9.652391952386097e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,0.0001117712381528,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.000117700685223,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,8.693343261256814e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.0001177005906356,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0005583155434578,285.0853271484375,294.1499938964844,300.982421875,297.2979736328125,300.8701171875,300.97918701171875,286.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909478344023,2.8194197199127305e-08,0.0011909196618944,-0.0727424100041389,0.0,0.0,0.0,-0.0187898036092519,60.0,25.13969612121582,0.0,-9.67041700050686e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,0.0001117712381528,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.000117700685223,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,8.693343261256814e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.0001177005906356,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0005583155434578,285.0853271484375,294.1499938964844,300.982421875,297.2979736328125,300.8701171875,300.97918701171875,286.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909478344023,2.8194197199127305e-08,0.0011909196618944,-0.0727424100041389,0.0,0.0,0.0,-0.0187898036092519,60.0,25.13969612121582,0.0,-9.67041700050686e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,0.0001118223372031,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,0.0001177544909296,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,8.697317389305681e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,0.0001177543963422,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0005585708422586,285.0883483886719,294.1499938964844,300.9831848144531,297.2986755371094,300.8713073730469,300.98028564453125,286.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914912611246,2.825783873561249e-08,0.0011914629722014,-0.072907879948616,0.0,0.0,0.0,-0.0188213493674993,60.0,25.13386917114257,0.0,-9.679256152139717e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,0.0001118707295972,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0001178054590127,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,8.701081242179498e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,0.0001178053571493,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,0.0005588125786744,285.0914306640625,294.1499938964844,300.983642578125,297.2991027832031,300.8724670410156,300.9810485839844,286.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920066317543,2.8318112299530185e-08,0.0011919783428311,-0.0730645954608917,0.0,0.0,0.0,-0.0188512280583381,60.0,25.126792907714844,0.0,-9.687630608823385e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0001119633961934,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0001179030368803,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,8.708288078196347e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0001179029422928,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.0005592755624093,285.0976867675781,294.1499938964844,300.983642578125,297.2991027832031,300.874755859375,300.9820556640625,286.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929948814213,2.8433522203386026e-08,0.0011929664760828,-0.073364645242691,0.0,0.0,0.0,-0.0189084485173225,60.0,25.110700607299805,0.0,-9.70367608488232e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0001119633961934,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0001179030368803,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,8.708288078196347e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0001179029422928,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.0005592755624093,285.0976867675781,294.1499938964844,300.983642578125,297.2991027832031,300.874755859375,300.9820556640625,286.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929948814213,2.8433522203386026e-08,0.0011929664760828,-0.073364645242691,0.0,0.0,0.0,-0.0189084485173225,60.0,25.110700607299805,0.0,-9.70367608488232e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,0.0001120432716561,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,0.0001179871396743,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,8.714500290807337e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0001179870450869,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.0005596745759248,285.1042785644531,294.1499938964844,300.9822998046875,297.2978515625,300.8769226074219,300.981201171875,286.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938438983634,2.853298397553772e-08,0.0011938153766095,-0.0736232176423072,0.0,0.0,0.0,-0.0189577490091323,60.0,25.08816337585449,0.0,-9.717515325746717e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,0.0001120432716561,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,0.0001179871396743,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,8.714500290807337e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0001179870450869,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.0005596745759248,285.1042785644531,294.1499938964844,300.9822998046875,297.2978515625,300.8769226074219,300.981201171875,286.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938438983634,2.853298397553772e-08,0.0011938153766095,-0.0736232176423072,0.0,0.0,0.0,-0.0189577490091323,60.0,25.08816337585449,0.0,-9.717515325746717e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,0.0001121217574109,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,0.0001180697945528,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,8.720604819245636e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,0.0001180696999654,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,0.0005600667209364,285.1108093261719,294.1499938964844,300.9794311523437,297.29522705078125,300.87908935546875,300.9803161621094,286.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119468010962,2.8630726234268884e-08,0.0011946514714509,-0.0738773047924041,0.0,0.0,0.0,-0.0190062057226896,60.0,25.06523704528809,0.0,-9.731125061307466e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,0.0001121217574109,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,0.0001180697945528,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,8.720604819245636e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,0.0001180696999654,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,0.0005600667209364,285.1108093261719,294.1499938964844,300.9794311523437,297.29522705078125,300.87908935546875,300.9803161621094,286.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119468010962,2.8630726234268884e-08,0.0011946514714509,-0.0738773047924041,0.0,0.0,0.0,-0.0190062057226896,60.0,25.06523704528809,0.0,-9.731125061307466e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0001121855457313,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.0001181369589176,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,8.725565567146987e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.0001181368716061,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0005603854660876,285.1175842285156,294.1499938964844,300.9749450683594,297.29107666015625,300.8810729980469,300.9771728515625,286.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953592766076,2.871015070127214e-08,0.0011953306384384,-0.0740837603807449,0.0,0.0,0.0,-0.019045578315854,60.0,25.03421211242676,0.0,-9.742190343331458e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0001121855457313,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.0001181369589176,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,8.725565567146987e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.0001181368716061,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0005603854660876,285.1175842285156,294.1499938964844,300.9749450683594,297.29107666015625,300.8810729980469,300.9771728515625,286.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953592766076,2.871015070127214e-08,0.0011953306384384,-0.0740837603807449,0.0,0.0,0.0,-0.019045578315854,60.0,25.03421211242676,0.0,-9.742190343331458e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.0001122156536439,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0001181686602649,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,8.727906970307231e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,0.0001181685729534,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0005605358746834,285.1210327148437,294.1499938964844,300.9720153808594,297.28839111328125,300.8820495605469,300.97509765625,286.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956796515733,2.8747631830583493e-08,0.0011956508969888,-0.0741811916232109,0.0,0.0,0.0,-0.0190641600638628,60.0,25.01738166809082,0.0,-9.747414964067502e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,0.0001122419416788,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,0.0001181963452836,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,8.729951514396816e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,0.0001181962506962,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,0.0005606671911664,285.12451171875,294.1499938964844,300.9686279296875,297.2852478027344,300.8829650878906,300.9725036621094,286.3261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959595140069,2.878035587627892e-08,0.0011959307594224,-0.0742662474513053,0.0,0.0,0.0,-0.0190803818404674,60.0,24.99868392944336,0.0,-9.75197735897382e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,0.0001122856920119,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,0.0001182424166472,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,8.733353752177209e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0001182423220598,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0005608858191408,285.1316223144531,294.1499938964844,300.9603576660156,297.27764892578125,300.8846130371094,300.9657287597656,286.3446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964251752942,2.8834808318833893e-08,0.0011963963042944,-0.0744077861309051,0.0,0.0,0.0,-0.0191073771566152,60.0,24.956016540527344,0.0,-9.759571639733624e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,0.0001122856920119,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,0.0001182424166472,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,8.733353752177209e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0001182423220598,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0005608858191408,285.1316223144531,294.1499938964844,300.9603576660156,297.27764892578125,300.8846130371094,300.9657287597656,286.3446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964251752942,2.8834808318833893e-08,0.0011963963042944,-0.0744077861309051,0.0,0.0,0.0,-0.0191073771566152,60.0,24.956016540527344,0.0,-9.759571639733624e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,0.0001123192632803,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,0.0001182777632493,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,8.735965093364939e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,0.0001182776759378,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,0.0005610535736195,285.138916015625,294.1499938964844,300.95001220703125,297.2680969238281,300.885986328125,300.95654296875,286.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967824539169,2.887658112626925e-08,0.0011967535829171,-0.0745163559913635,0.0,0.0,0.0,-0.0191280841827392,60.0,24.907888412475582,0.0,-9.76539880070959e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,0.0001123192632803,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,0.0001182777632493,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,8.735965093364939e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,0.0001182776759378,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,0.0005610535736195,285.138916015625,294.1499938964844,300.95001220703125,297.2680969238281,300.885986328125,300.95654296875,286.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967824539169,2.887658112626925e-08,0.0011967535829171,-0.0745163559913635,0.0,0.0,0.0,-0.0191280841827392,60.0,24.907888412475582,0.0,-9.76539880070959e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,0.0001123437323258,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,0.0001183035346912,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,8.737867756281048e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,0.0001183034473797,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,0.0005611758679151,285.1463928222656,294.1499938964844,300.9363098144531,297.2593994140625,300.8870849609375,300.9452209472656,286.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970425257459,2.8907006566214484e-08,0.0011970136547461,-0.0745954364538192,0.0,0.0,0.0,-0.0191431678831577,60.0,24.855669021606445,0.0,-9.769645004098493e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,0.0001123437323258,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,0.0001183035346912,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,8.737867756281048e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,0.0001183034473797,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,0.0005611758679151,285.1463928222656,294.1499938964844,300.9363098144531,297.2593994140625,300.8870849609375,300.9452209472656,286.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970425257459,2.8907006566214484e-08,0.0011970136547461,-0.0745954364538192,0.0,0.0,0.0,-0.0191431678831577,60.0,24.855669021606445,0.0,-9.769645004098493e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0001123631300288,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,0.0001183239510282,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,8.739376062294468e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,0.0001183238637167,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0005612728418782,285.154052734375,294.1499938964844,300.9183044433594,297.2543334960937,300.8878173828125,300.93017578125,286.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972485808655,2.8931108175811463e-08,0.0011972197098657,-0.0746580734848976,0.0,0.0,0.0,-0.0191551148891448,60.0,24.806381225585938,0.0,-9.773008713409581e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0001123631300288,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,0.0001183239510282,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,8.739376062294468e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,0.0001183238637167,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0005612728418782,285.154052734375,294.1499938964844,300.9183044433594,297.2543334960937,300.8878173828125,300.93017578125,286.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972485808655,2.8931108175811463e-08,0.0011972197098657,-0.0746580734848976,0.0,0.0,0.0,-0.0191551148891448,60.0,24.806381225585938,0.0,-9.773008713409581e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,0.0001123711772379,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,0.0001183324202429,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,8.740001794649288e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0001183323402074,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,0.0005613130633719,285.1579284667969,294.1499938964844,300.90777587890625,297.2530822753906,300.8880310058594,300.9212646484375,286.4091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973340297117,2.8941103735746765e-08,0.0011973050422966,-0.074684053659439,0.0,0.0,0.0,-0.019160071387887,60.0,24.783811569213867,0.0,-9.774404219342617e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,0.0001123779511544,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,0.0001183395506814,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,8.740527846384794e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,0.0001183394706458,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0005613468820229,285.161865234375,294.1499938964844,300.89630126953125,297.2525939941406,300.8880920410156,300.91131591796875,286.4183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974058579653,2.8949509456310807e-08,0.0011973769869655,-0.0747059062123298,0.0,0.0,0.0,-0.0191642381250858,60.0,24.762826919555664,0.0,-9.77557803594209e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,0.0001123880938393,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,0.0001183502390631,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,8.741316560190171e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,0.0001183501517516,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,0.0005613976391032,285.1698608398437,294.1499938964844,300.87060546875,297.2538146972656,300.8878479003906,300.8883972167969,286.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975134257227,2.8962089615447453e-08,0.0011974845547229,-0.0747385993599891,0.0,0.0,0.0,-0.0191704742610454,60.0,24.725969314575195,0.0,-9.777333787042153e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,0.0001123880938393,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,0.0001183502390631,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,8.741316560190171e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,0.0001183501517516,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,0.0005613976391032,285.1698608398437,294.1499938964844,300.87060546875,297.2538146972656,300.8878479003906,300.8883972167969,286.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975134257227,2.8962089615447453e-08,0.0011974845547229,-0.0747385993599891,0.0,0.0,0.0,-0.0191704742610454,60.0,24.725969314575195,0.0,-9.777333787042153e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,0.0001123945548897,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,0.0001183570420835,298.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,8.741819328861311e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,0.0001183569620479,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,0.0005614300025627,285.17803955078125,294.1499938964844,300.8414611816406,297.2577514648437,300.886962890625,300.8619689941406,286.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975818779319,2.8970079668511065e-08,0.0011975528905168,-0.0747593641281127,0.0,0.0,0.0,-0.0191744361072778,60.0,24.695167541503903,0.0,-9.778449339137296e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,0.0001123945548897,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,0.0001183570420835,298.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,8.741819328861311e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,0.0001183569620479,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,0.0005614300025627,285.17803955078125,294.1499938964844,300.8414611816406,297.2577514648437,300.886962890625,300.8619689941406,286.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975818779319,2.8970079668511065e-08,0.0011975528905168,-0.0747593641281127,0.0,0.0,0.0,-0.0191744361072778,60.0,24.695167541503903,0.0,-9.778449339137296e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,0.0001123973561334,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,0.0001183599888463,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,8.742036879993975e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,0.0001183599088108,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,0.0005614440306089,285.18634033203125,294.1499938964844,300.8092041015625,297.2640991210937,300.8854675292969,300.83221435546875,286.4732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973504484497425e-08,0.0011975821107625,-0.0747682675719261,0.0,0.0,0.0,-0.0191761329770088,60.0,24.6699333190918,0.0,-9.778927534398465e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,0.0001123973561334,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,0.0001183599888463,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,8.742036879993975e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,0.0001183599088108,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,0.0005614440306089,285.18634033203125,294.1499938964844,300.8092041015625,297.2640991210937,300.8854675292969,300.83221435546875,286.4732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973504484497425e-08,0.0011975821107625,-0.0747682675719261,0.0,0.0,0.0,-0.0191761329770088,60.0,24.6699333190918,0.0,-9.778927534398465e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,0.0001123969559557,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,0.0001183595595648,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,8.742005593376234e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,0.0001183594795293,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,0.0005614421097561,285.19482421875,294.1499938964844,300.77410888671875,297.27252197265625,300.8832702636719,300.79937744140625,286.4914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.897294315573617e-08,0.0011975773377344,-0.0747668072581291,0.0,0.0,0.0,-0.0191758554428815,60.0,24.649799346923828,0.0,-9.778849374697529e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,0.0001123969559557,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,0.0001183595595648,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,8.742005593376234e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,0.0001183594795293,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,0.0005614421097561,285.19482421875,294.1499938964844,300.77410888671875,297.27252197265625,300.8832702636719,300.79937744140625,286.4914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.897294315573617e-08,0.0011975773377344,-0.0747668072581291,0.0,0.0,0.0,-0.0191758554428815,60.0,24.649799346923828,0.0,-9.778849374697529e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,0.0001123957554227,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,0.0001183582935482,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,8.741911733523011e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,0.0001183582135126,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,0.000561436114367,285.1991271972656,294.1499938964844,300.75555419921875,297.27740478515625,300.88189697265625,300.781982421875,286.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975931702181,2.8971411936140612e-08,0.0011975642992183,-0.0747628286480903,0.0,0.0,0.0,-0.0191750954836606,60.0,24.641401290893555,0.0,-9.778635501334065e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0001123937836382,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0001183562199003,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,8.741758210817352e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,0.0001183561398647,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,0.00056142633548,285.2034912109375,294.1499938964844,300.7364501953125,297.28271484375,300.8803405761719,300.7638854980469,286.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975719826295,2.896892681292229e-08,0.0011975429952144,-0.0747563689947128,0.0,0.0,0.0,-0.019173864275217,60.0,24.63402366638184,0.0,-9.778288756479014e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
