time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,0.0001123878901125,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,0.0001183500135084,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,8.741299825487658e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,0.0001183499334729,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,0.0005613969406113,285.2122802734375,294.1499938964844,300.696533203125,297.2943725585937,300.8766174316406,300.72576904296875,286.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975086526945,2.8961522957615684e-08,0.0011974797816947,-0.0747371241450309,0.0,0.0,0.0,-0.0191701930016279,60.0,24.622303009033203,0.0,-9.777254916798485e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,0.0001123878901125,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,0.0001183500135084,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,8.741299825487658e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,0.0001183499334729,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,0.0005613969406113,285.2122802734375,294.1499938964844,300.696533203125,297.2943725585937,300.8766174316406,300.72576904296875,286.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975086526945,2.8961522957615684e-08,0.0011974797816947,-0.0747371241450309,0.0,0.0,0.0,-0.0191701930016279,60.0,24.622303009033203,0.0,-9.777254916798485e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,0.0001123800029745,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,0.0001183417043648,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,8.740686462260783e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,0.0001183416316052,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,0.0005613575922325,285.22125244140625,294.1499938964844,300.6546325683594,297.3072204589844,300.87213134765625,300.6854858398437,286.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974242515861,2.895163753180441e-08,0.001197395264171,-0.0747114345431327,0.0,0.0,0.0,-0.0191652942448854,60.0,24.613903045654297,0.0,-9.775875042805637e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,0.0001123800029745,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,0.0001183417043648,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,8.740686462260783e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,0.0001183416316052,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,0.0005613575922325,285.22125244140625,294.1499938964844,300.6546325683594,297.3072204589844,300.87213134765625,300.6854858398437,286.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974242515861,2.895163753180441e-08,0.001197395264171,-0.0747114345431327,0.0,0.0,0.0,-0.0191652942448854,60.0,24.613903045654297,0.0,-9.775875042805637e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,0.0001123702604672,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,0.0001183314452646,298.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,8.739928307477385e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,0.000118331372505,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,0.0005613089888356,285.2303466796875,294.1499938964844,300.6110534667969,297.3209533691406,300.8667907714844,300.6433410644531,286.5641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973199434578,2.8939437513031407e-08,0.0011972909560427,-0.0746797248721122,0.0,0.0,0.0,-0.0191592462360858,60.0,24.60805320739746,0.0,-9.77417187186802e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,0.0001123702604672,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,0.0001183314452646,298.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,8.739928307477385e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,0.000118331372505,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,0.0005613089888356,285.2303466796875,294.1499938964844,300.6110534667969,297.3209533691406,300.8667907714844,300.6433410644531,286.5641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973199434578,2.8939437513031407e-08,0.0011972909560427,-0.0746797248721122,0.0,0.0,0.0,-0.0191592462360858,60.0,24.60805320739746,0.0,-9.77417187186802e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,0.0001123590918723,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,0.0001183196727652,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,8.73905883054249e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,0.0001183196000056,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,0.0005612532258965,285.2396240234375,294.1499938964844,300.56610107421875,297.3352966308594,300.8606262207031,300.5995788574219,286.5821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972003849223,2.892545403199165e-08,0.0011971713975071,-0.0746433809399604,0.0,0.0,0.0,-0.0191523134708404,60.0,24.604217529296875,0.0,-9.772219300430153e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,0.0001123590918723,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,0.0001183196727652,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,8.73905883054249e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,0.0001183196000056,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,0.0005612532258965,285.2396240234375,294.1499938964844,300.56610107421875,297.3352966308594,300.8606262207031,300.5995788574219,286.5821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972003849223,2.892545403199165e-08,0.0011971713975071,-0.0746433809399604,0.0,0.0,0.0,-0.0191523134708404,60.0,24.604217529296875,0.0,-9.772219300430153e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,0.0001123530892073,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.000118313349958,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,8.738591714063659e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,0.0001183132771984,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,0.0005612233071587,285.2442932128906,294.1499938964844,300.5431823730469,297.34259033203125,300.8572692871094,300.5772399902344,286.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971361236646,2.8917945371631504e-08,0.0011971071362495,-0.0746238678693771,0.0,0.0,0.0,-0.0191485900431871,60.0,24.60287857055664,0.0,-9.771171960437641e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,0.0001123468246078,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,0.0001183067579404,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,8.73810495249927e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,0.0001183066851808,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,0.0005611920496448,285.2490234375,294.1499938964844,300.5200500488281,297.3499450683594,300.8536682128906,300.5545654296875,286.6002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970691848546,2.8910115190683427e-08,0.0011970401974394,-0.0746035128831863,0.0,0.0,0.0,-0.0191447082906961,60.0,24.60173416137696,0.0,-9.770078435167306e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,0.0001123337860917,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,0.0001182930282084,298.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21923828125,0.0,0.0,8.737089956412092e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,0.0001182929554488,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,0.0005611269734799,285.2585754394531,294.1499938964844,300.4731750488281,297.3646240234375,300.8458251953125,300.5084533691406,286.6182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893808234897733e-08,0.0011969008482992,-0.074561133980751,0.0,0.0,0.0,-0.0191366262733936,60.0,24.59992027282715,0.0,-9.767803277327405e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,0.0001123337860917,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,0.0001182930282084,298.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21923828125,0.0,0.0,8.737089956412092e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,0.0001182929554488,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,0.0005611269734799,285.2585754394531,294.1499938964844,300.4731750488281,297.3646240234375,300.8458251953125,300.5084533691406,286.6182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893808234897733e-08,0.0011969008482992,-0.074561133980751,0.0,0.0,0.0,-0.0191366262733936,60.0,24.59992027282715,0.0,-9.767803277327405e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,0.0001123203837778,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,0.0001182789128506,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,8.736048039281741e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.000118278847367,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,0.0005610600928775,285.26824951171875,294.1499938964844,300.42578125,297.37908935546875,300.837158203125,300.46160888671875,286.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.887705541354537e-08,0.0011967576574534,-0.074517585337162,0.0,0.0,0.0,-0.0191283207386732,60.0,24.598432540893555,0.0,-9.765465591726753e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,0.0001123203837778,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,0.0001182789128506,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,8.736048039281741e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.000118278847367,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,0.0005610600928775,285.26824951171875,294.1499938964844,300.42578125,297.37908935546875,300.837158203125,300.46160888671875,286.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.887705541354537e-08,0.0011967576574534,-0.074517585337162,0.0,0.0,0.0,-0.0191283207386732,60.0,24.598432540893555,0.0,-9.765465591726753e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.00011230695236,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,0.000118264761113,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,8.735002484172583e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,0.0001182646956294,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,0.0005609930376522,285.278076171875,294.1499938964844,300.378173828125,297.3930969238281,300.8276672363281,300.4143371582031,286.6542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860254630558305e-08,0.0011966140009462,-0.074473924934864,0.0,0.0,0.0,-0.019119992852211,60.0,24.59640312194824,0.0,-9.76312151124148e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.00011230695236,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,0.000118264761113,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,8.735002484172583e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,0.0001182646956294,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,0.0005609930376522,285.278076171875,294.1499938964844,300.378173828125,297.3930969238281,300.8276672363281,300.4143371582031,286.6542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860254630558305e-08,0.0011966140009462,-0.074473924934864,0.0,0.0,0.0,-0.019119992852211,60.0,24.59640312194824,0.0,-9.76312151124148e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,0.0001122938483604,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,0.0001182509658974,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,8.733983122510836e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,0.0001182508931378,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,0.0005609276122413,285.2880554199219,294.1499938964844,300.3305969238281,297.4063720703125,300.8173828125,300.3669128417969,286.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965028243139,2.8843873067785373e-08,0.0011964739533141,-0.0744313448667526,0.0,0.0,0.0,-0.0191118698567152,60.0,24.59335899353028,0.0,-9.76083569526054e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,0.0001122938483604,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,0.0001182509658974,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,8.733983122510836e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,0.0001182508931378,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,0.0005609276122413,285.2880554199219,294.1499938964844,300.3305969238281,297.4063720703125,300.8173828125,300.3669128417969,286.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965028243139,2.8843873067785373e-08,0.0011964739533141,-0.0744313448667526,0.0,0.0,0.0,-0.0191118698567152,60.0,24.59335899353028,0.0,-9.76083569526054e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,0.0001122874673455,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,0.0001182442429126,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,8.733486902201548e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,0.000118244177429,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,0.0005608957726508,285.2930908203125,294.1499938964844,300.30694580078125,297.4126892089844,300.8119506835937,300.3432006835937,286.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964346049353,2.8835899001933285e-08,0.0011964057339355,-0.0744106173515319,0.0,0.0,0.0,-0.0191079173237085,60.0,24.59140014648437,0.0,-9.759723695879077e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,0.0001122813628171,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492980957031,0.0,0.0,0.000118237818242,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,8.733011782169342e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,0.0001182377527584,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,0.0005608653300441,285.2981262207031,294.1499938964844,300.28338623046875,297.418701171875,300.80633544921875,300.3195495605469,286.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963692959398,2.8828264220237546e-08,0.0011963405413553,-0.0743907764554023,0.0,0.0,0.0,-0.0191041324287652,60.0,24.58886909484864,0.0,-9.75865859231817e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,0.0001122701360145,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,0.0001182259875349,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,8.73213866725564e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,0.0001182259220513,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563781738281,0.0,0.0,0.0005608092760667,285.3083801269531,294.1499938964844,300.2368469238281,297.4298400878906,300.7945251464844,300.272705078125,286.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962492717429,2.8814218566708405e-08,0.0011962204007431,-0.0743542686104774,0.0,0.0,0.0,-0.0190971698611974,60.0,24.581897735595703,0.0,-9.75669962599568e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,0.0001122701360145,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,0.0001182259875349,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,8.73213866725564e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,0.0001182259220513,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563781738281,0.0,0.0,0.0005608092760667,285.3083801269531,294.1499938964844,300.2368469238281,297.4298400878906,300.7945251464844,300.272705078125,286.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962492717429,2.8814218566708405e-08,0.0011962204007431,-0.0743542686104774,0.0,0.0,0.0,-0.0190971698611974,60.0,24.581897735595703,0.0,-9.75669962599568e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,0.0001122601825045,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,0.000118215510156,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,8.73136377776973e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,0.0001182154446723,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,0.0005607596249319,285.3187255859375,294.1499938964844,300.1911926269531,297.4395751953125,300.7820129394531,300.2265319824219,286.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.8801764528907373e-08,0.0011961138807237,-0.0743218958377838,0.0,0.0,0.0,-0.0190909951925277,60.0,24.572553634643555,0.0,-9.754962349006749e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,0.0001122601825045,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,0.000118215510156,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,8.73136377776973e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,0.0001182154446723,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,0.0005607596249319,285.3187255859375,294.1499938964844,300.1911926269531,297.4395751953125,300.7820129394531,300.2265319824219,286.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.8801764528907373e-08,0.0011961138807237,-0.0743218958377838,0.0,0.0,0.0,-0.0190909951925277,60.0,24.572553634643555,0.0,-9.754962349006749e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,0.0001122521061915,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0001182069972855,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,8.730735862627625e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,0.0001182069390779,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,0.0005607192870229,285.3292236328125,294.1499938964844,300.14678955078125,297.4476928710937,300.7688293457031,300.1813659667969,286.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791648176706985e-08,0.0011960275005549,-0.0742956027388572,0.0,0.0,0.0,-0.019085980951786,60.0,24.559913635253903,0.0,-9.753551921676262e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,0.0001122521061915,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0001182069972855,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,8.730735862627625e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,0.0001182069390779,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,0.0005607192870229,285.3292236328125,294.1499938964844,300.14678955078125,297.4476928710937,300.7688293457031,300.1813659667969,286.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791648176706985e-08,0.0011960275005549,-0.0742956027388572,0.0,0.0,0.0,-0.019085980951786,60.0,24.559913635253903,0.0,-9.753551921676262e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813720703125,0.0,0.0,0.000112246183562,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,0.0001182007617899,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,8.730274566914886e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,0.0001182006963063,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809143066406,0.0,0.0,0.0005606897757388,285.3398132324219,294.1499938964844,300.1038818359375,297.4539794921875,300.7550354003906,300.137451171875,286.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959926923736,2.878421589969093e-08,0.0011959639377892,-0.0742762833833694,0.0,0.0,0.0,-0.0190822966396808,60.0,24.54363822937012,0.0,-9.752515950367525e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813720703125,0.0,0.0,0.000112246183562,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,0.0001182007617899,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,8.730274566914886e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,0.0001182006963063,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809143066406,0.0,0.0,0.0005606897757388,285.3398132324219,294.1499938964844,300.1038818359375,297.4539794921875,300.7550354003906,300.137451171875,286.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959926923736,2.878421589969093e-08,0.0011959639377892,-0.0742762833833694,0.0,0.0,0.0,-0.0190822966396808,60.0,24.54363822937012,0.0,-9.752515950367525e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855529785156,0.0,0.0,0.0001122440589824,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,0.0001181985207949,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28619384765625,0.0,0.0,8.730109402677044e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,0.0001181984553113,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851257324219,0.0,0.0,0.0005606791819445,285.3451538085937,294.1499938964844,300.0830993652344,297.45635986328125,300.7478942871094,300.11602783203125,286.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959698749706,2.87815407062908e-08,0.0011959411203861,-0.0742693319916725,0.0,0.0,0.0,-0.0190809704363346,60.0,24.534093856811523,0.0,-9.75214291543125e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,0.0001122427056543,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901306152344,0.0,0.0,0.0001181970947072,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,8.730003901291639e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,0.0001181970292236,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,0.0005606724298559,285.3505554199219,294.1499938964844,300.06280517578125,297.4582214355469,300.7406311035156,300.0950622558594,286.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119595520664,2.8779830074654456e-08,0.0011959264520555,-0.0742648839950561,0.0,0.0,0.0,-0.0190801229327917,60.0,24.52335929870605,0.0,-9.751904173072037e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,0.0001122424291679,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29864501953125,0.0,0.0,0.0001181968036689,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989501953125,0.0,0.0,8.729982073418796e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,0.0001181967454613,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978820800781,0.0,0.0,0.0005606710910797,285.36138916015625,294.1499938964844,300.0238037109375,297.4602355957031,300.7257385253906,300.0546875,286.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959518305957,2.8779441052506627e-08,0.0011959230760112,-0.0742638707160949,0.0,0.0,0.0,-0.0190799292176961,60.0,24.49804878234864,0.0,-9.751849461281381e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,0.0001122424291679,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29864501953125,0.0,0.0,0.0001181968036689,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989501953125,0.0,0.0,8.729982073418796e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,0.0001181967454613,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978820800781,0.0,0.0,0.0005606710910797,285.36138916015625,294.1499938964844,300.0238037109375,297.4602355957031,300.7257385253906,300.0546875,286.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959518305957,2.8779441052506627e-08,0.0011959230760112,-0.0742638707160949,0.0,0.0,0.0,-0.0190799292176961,60.0,24.49804878234864,0.0,-9.751849461281381e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,0.0001122452085837,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30731201171875,0.0,0.0,0.0001181997213279,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,8.730198169359937e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,0.0001181996631203,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065490722656,0.0,0.0,0.0005606850027106,285.37237548828125,294.1499938964844,299.9871826171875,297.4598083496094,300.7103576660156,300.0163879394531,286.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959809344261,2.8782851657638275e-08,0.0011959521798416,-0.0742727369070053,0.0,0.0,0.0,-0.0190816204994916,60.0,24.46788024902344,0.0,-9.75232552491434e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,0.0001122452085837,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30731201171875,0.0,0.0,0.0001181997213279,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,8.730198169359937e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,0.0001181996631203,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065490722656,0.0,0.0,0.0005606850027106,285.37237548828125,294.1499938964844,299.9871826171875,297.4598083496094,300.7103576660156,300.0163879394531,286.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959809344261,2.8782851657638275e-08,0.0011959521798416,-0.0742727369070053,0.0,0.0,0.0,-0.0190816204994916,60.0,24.46788024902344,0.0,-9.75232552491434e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31573486328125,0.0,0.0,0.0001122517205658,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,0.000118206582556,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,8.730703848414123e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158874511719,0.0,0.0,0.0001182065243483,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,0.0005607175990007,285.3834533691406,294.1499938964844,299.9532470703125,297.45672607421875,300.694580078125,299.98052978515625,286.8327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196049968712,2.8790921646759684e-08,0.0011960212141275,-0.0742937102913856,0.0,0.0,0.0,-0.019085619598627,60.0,24.43204689025879,0.0,-9.753450314065049e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31573486328125,0.0,0.0,0.0001122517205658,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,0.000118206582556,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,8.730703848414123e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158874511719,0.0,0.0,0.0001182065243483,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,0.0005607175990007,285.3834533691406,294.1499938964844,299.9532470703125,297.45672607421875,300.694580078125,299.98052978515625,286.8327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196049968712,2.8790921646759684e-08,0.0011960212141275,-0.0742937102913856,0.0,0.0,0.0,-0.019085619598627,60.0,24.43204689025879,0.0,-9.753450314065049e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,0.0001122622124967,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,0.0001182176274596,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,8.731520210858434e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,0.000118217569252,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,0.0005607700441032,285.3946838378906,294.1499938964844,299.9222412109375,297.4508361816406,300.678466796875,299.9474182128906,286.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196161378175,2.880395122417667e-08,0.0011961325071752,-0.0743275806307792,0.0,0.0,0.0,-0.0190920792520046,60.0,24.39019012451172,0.0,-9.755267882383124e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,0.0001122622124967,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,0.0001182176274596,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,8.731520210858434e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,0.000118217569252,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,0.0005607700441032,285.3946838378906,294.1499938964844,299.9222412109375,297.4508361816406,300.678466796875,299.9474182128906,286.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196161378175,2.880395122417667e-08,0.0011961325071752,-0.0743275806307792,0.0,0.0,0.0,-0.0190920792520046,60.0,24.39019012451172,0.0,-9.755267882383124e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,0.0001122689645853,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,0.0001182247360702,298.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297119140625,0.0,0.0,8.732044807402417e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32928466796875,0.0,0.0,0.0001182246778625,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,0.0005608038045465,285.4003295898437,294.1499938964844,299.907958984375,297.44677734375,300.6702880859375,299.93194580078125,286.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962332064285,2.881234451024284e-08,0.0011962043354287,-0.074349395930767,0.0,0.0,0.0,-0.019096240401268,60.0,24.36693954467773,0.0,-9.75643814626892e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
