time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336181640625,0.0,0.0,0.0001122769390349,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339538574219,0.0,0.0,0.0001182331325253,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.334228515625,0.0,0.0,8.732664718991145e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,0.0001182330743176,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332214355469,0.0,0.0,0.0005608436185866,285.406005859375,294.1499938964844,299.89453125,297.4419250488281,300.6620788574219,299.91729736328125,286.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963179567828,2.882225658140669e-08,0.001196289085783,-0.0743751600384712,0.0,0.0,0.0,-0.0191011540591716,60.0,24.341943740844727,0.0,-9.757820862432709e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427429199219,0.0,0.0,0.0001122966059483,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,0.0001182538471766,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34332275390625,0.0,0.0,8.734194852877408e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,0.000118253788969,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34234619140625,0.0,0.0,0.0005609419313259,285.4174194335937,294.1499938964844,299.870361328125,297.42974853515625,300.6455383300781,299.8905944824219,286.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965270387008,2.8846727673226272e-08,0.0011964982841163,-0.0744387656450271,0.0,0.0,0.0,-0.0191132854670286,60.0,24.28642845153809,0.0,-9.7612343097353e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427429199219,0.0,0.0,0.0001122966059483,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,0.0001182538471766,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34332275390625,0.0,0.0,8.734194852877408e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,0.000118253788969,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34234619140625,0.0,0.0,0.0005609419313259,285.4174194335937,294.1499938964844,299.870361328125,297.42974853515625,300.6455383300781,299.8905944824219,286.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965270387008,2.8846727673226272e-08,0.0011964982841163,-0.0744387656450271,0.0,0.0,0.0,-0.0191132854670286,60.0,24.28642845153809,0.0,-9.7612343097353e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,0.0001123164474847,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.352294921875,0.0,0.0,0.0001182747364509,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,8.735737355891615e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0001182746782433,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515930175781,0.0,0.0,0.0005610410589724,285.4289855957031,294.1499938964844,299.8500061035156,297.4141540527344,300.62890625,299.8677673339844,286.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196737983264,2.8871403046082378e-08,0.0011967091122642,-0.0745029002428054,0.0,0.0,0.0,-0.0191255174577236,60.0,24.223573684692383,0.0,-9.764676889290058e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,0.0001123164474847,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.352294921875,0.0,0.0,0.0001182747364509,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,8.735737355891615e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0001182746782433,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515930175781,0.0,0.0,0.0005610410589724,285.4289855957031,294.1499938964844,299.8500061035156,297.4141540527344,300.62890625,299.8677673339844,286.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196737983264,2.8871403046082378e-08,0.0011967091122642,-0.0745029002428054,0.0,0.0,0.0,-0.0191255174577236,60.0,24.223573684692383,0.0,-9.764676889290058e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,0.0001123367037507,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,0.0001182960695587,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,8.737313328310847e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614807128906,0.0,0.0,0.000118296011351,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609313964844,0.0,0.0,0.0005611423403024,285.4406433105469,294.1499938964844,299.8334655761719,297.3971862792969,300.6122436523437,299.84796142578125,286.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969541665166,2.8896605996919792e-08,0.0011969252955168,-0.0745684057474136,0.0,0.0,0.0,-0.0191380139440298,60.0,24.1548080444336,0.0,-9.768193365289336e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,0.0001123367037507,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,0.0001182960695587,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,8.737313328310847e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614807128906,0.0,0.0,0.000118296011351,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609313964844,0.0,0.0,0.0005611423403024,285.4406433105469,294.1499938964844,299.8334655761719,297.3971862792969,300.6122436523437,299.84796142578125,286.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969541665166,2.8896605996919792e-08,0.0011969252955168,-0.0745684057474136,0.0,0.0,0.0,-0.0191380139440298,60.0,24.1548080444336,0.0,-9.768193365289336e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37078857421875,0.0,0.0,0.0001123291440308,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,0.0001182881023851,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.371337890625,0.0,0.0,8.73672470333986e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,0.0001182880514534,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,0.0005611046217381,285.4524230957031,294.1499938964844,299.8203430175781,297.3810119628906,300.5956726074219,299.8324584960937,286.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968727922067,2.8887141567679464e-08,0.0011968439212068,-0.0745438039302825,0.0,0.0,0.0,-0.0191333200782537,60.0,24.081270217895508,0.0,-9.766872466343557e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37078857421875,0.0,0.0,0.0001123291440308,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,0.0001182881023851,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.371337890625,0.0,0.0,8.73672470333986e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,0.0001182880514534,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,0.0005611046217381,285.4524230957031,294.1499938964844,299.8203430175781,297.3810119628906,300.5956726074219,299.8324584960937,286.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968727922067,2.8887141567679464e-08,0.0011968439212068,-0.0745438039302825,0.0,0.0,0.0,-0.0191333200782537,60.0,24.081270217895508,0.0,-9.766872466343557e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37554931640625,0.0,0.0,0.0001123207111959,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0001182792184408,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,8.73606841196306e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0001182791675091,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37518310546875,0.0,0.0,0.0005610624793916,285.4583435058594,294.1499938964844,299.81500244140625,297.3731689453125,300.5874328613281,299.8257141113281,286.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967823375016,2.8876607771621824e-08,0.0011967533500865,-0.0745164304971695,0.0,0.0,0.0,-0.0191280972212553,60.0,24.04368782043457,0.0,-9.765403063966005e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803405761719,0.0,0.0,0.0001123058973462,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3806457519531,0.0,0.0,0.0001182636187877,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,8.734916627872735e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804931640625,0.0,0.0,0.000118263567856,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799743652344,0.0,0.0,0.0005609884974546,285.4642639160156,294.1499938964844,299.8103942871094,297.36553955078125,300.5792236328125,299.8198547363281,286.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966245947405,2.8858128331421543e-08,0.0011965957237407,-0.0744683966040611,0.0,0.0,0.0,-0.0191189367324113,60.0,24.00528907775879,0.0,-9.762824504377933e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900146484375,0.0,0.0,0.0001122610483434,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39031982421875,0.0,0.0,0.0001182163905468,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905639648437,0.0,0.0,8.731427806196734e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901672363281,0.0,0.0,0.0001182163396151,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896484375,0.0,0.0,0.0005607645143754,285.47625732421875,294.1499938964844,299.80340576171875,297.3507080078125,300.5629577636719,299.8104858398437,286.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961467098444,2.8802194407262505e-08,0.0011961178388446,-0.0743230134248733,0.0,0.0,0.0,-0.019091211259365,60.0,23.92656135559082,0.0,-9.755022745139288e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900146484375,0.0,0.0,0.0001122610483434,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39031982421875,0.0,0.0,0.0001182163905468,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905639648437,0.0,0.0,8.731427806196734e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901672363281,0.0,0.0,0.0001182163396151,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896484375,0.0,0.0,0.0005607645143754,285.47625732421875,294.1499938964844,299.80340576171875,297.3507080078125,300.5629577636719,299.8104858398437,286.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961467098444,2.8802194407262505e-08,0.0011961178388446,-0.0743230134248733,0.0,0.0,0.0,-0.019091211259365,60.0,23.92656135559082,0.0,-9.755022745139288e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997497558594,0.0,0.0,0.0001121991735999,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,0.0001181512343464,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002990722656,0.0,0.0,8.726615487830713e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39990234375,0.0,0.0,0.0001181511834147,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994140625,0.0,0.0,0.0005604554899036,285.4883117675781,294.1499938964844,299.799072265625,297.33648681640625,300.5469665527344,299.8039245605469,286.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954872170463,2.8725052558797883e-08,0.0011954585788771,-0.0741224959492683,0.0,0.0,0.0,-0.0190529692918062,60.0,23.84568214416504,0.0,-9.744267259748085e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997497558594,0.0,0.0,0.0001121991735999,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,0.0001181512343464,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002990722656,0.0,0.0,8.726615487830713e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39990234375,0.0,0.0,0.0001181511834147,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994140625,0.0,0.0,0.0005604554899036,285.4883117675781,294.1499938964844,299.799072265625,297.33648681640625,300.5469665527344,299.8039245605469,286.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954872170463,2.8725052558797883e-08,0.0011954585788771,-0.0741224959492683,0.0,0.0,0.0,-0.0190529692918062,60.0,23.84568214416504,0.0,-9.744267259748085e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0001121600289479,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051818847656,0.0,0.0,0.0001181100160465,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,8.723571227164939e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.405029296875,0.0,0.0,0.0001181099651148,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,0.0005602599703706,285.4945983886719,294.1499938964844,299.7978210449219,297.32928466796875,300.53875732421875,299.8016052246094,287.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950696352869,2.8676247154635348e-08,0.0011950409971177,-0.0739956349134445,0.0,0.0,0.0,-0.0190287735313177,60.0,23.8027400970459,0.0,-9.737466655224125e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096069335937,0.0,0.0,0.0001121194800361,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.409912109375,0.0,0.0,0.0001180673134513,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,8.72041709953919e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097595214844,0.0,0.0,0.0001180672625196,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,0.0005600574659183,285.5004577636719,294.1499938964844,299.7972106933594,297.3227844238281,300.53125,299.8000793457031,287.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946377344429,2.8625693815342856e-08,0.0011946090962737,-0.0738642215728759,0.0,0.0,0.0,-0.0190037135034799,60.0,23.76254272460937,0.0,-9.730423755627272e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,0.0001120245215133,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198608398437,0.0,0.0,0.0001179673126898,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42010498046875,0.0,0.0,8.713031274965033e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,0.0001179672617581,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,0.0005595831316895,285.5126953125,294.1499938964844,299.7975158691406,297.3095397949219,300.5158996582031,299.798583984375,287.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936256196349,2.8507319171922063e-08,0.0011935972142964,-0.0735564976930618,0.0,0.0,0.0,-0.0189450308680534,60.0,23.67744827270508,0.0,-9.713943427414053e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,0.0001120245215133,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198608398437,0.0,0.0,0.0001179673126898,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42010498046875,0.0,0.0,8.713031274965033e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,0.0001179672617581,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,0.0005595831316895,285.5126953125,294.1499938964844,299.7975158691406,297.3095397949219,300.5158996582031,299.798583984375,287.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936256196349,2.8507319171922063e-08,0.0011935972142964,-0.0735564976930618,0.0,0.0,0.0,-0.0189450308680534,60.0,23.67744827270508,0.0,-9.713943427414053e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,0.0001119713342632,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,0.0001179113023681,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,8.708894165465608e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247131347656,0.0,0.0,0.0001179112587124,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242248535156,0.0,0.0,0.0005593174719251,285.5188293457031,294.1499938964844,299.7984313964844,297.30303955078125,300.50836181640625,299.7986755371094,287.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930585606023,2.844101665289145e-08,0.0011930300388485,-0.073384128510952,0.0,0.0,0.0,-0.0189121626317501,60.0,23.63414764404297,0.0,-9.70471845107568e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0001119146327255,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299011230469,0.0,0.0,0.000117851588584,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,8.70448347995989e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42974853515625,0.0,0.0,0.0001178515449282,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42926025390625,0.0,0.0,0.0005590342916548,285.5249938964844,294.1499938964844,299.7998046875,297.2966613769531,300.5009155273437,299.7992553710937,287.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924541322514,2.8370331861538044e-08,0.0011924258433282,-0.0732003599405288,0.0,0.0,0.0,-0.0188771206885576,60.0,23.59037208557129,0.0,-9.694889513411908e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,0.0001117912106565,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400329589844,0.0,0.0,0.0001177216181531,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,8.694884309079498e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,0.0001177215744974,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,0.0005584177561104,285.5373840332031,294.1499938964844,299.8038024902344,297.2841186523437,300.4863586425781,299.8017883300781,287.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191139104776,2.8216486924748096e-08,0.0011911108158528,-0.0728003606200218,0.0,0.0,0.0,-0.0188008565455675,60.0,23.501440048217773,0.0,-9.67351212466383e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,0.0001117912106565,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400329589844,0.0,0.0,0.0001177216181531,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,8.694884309079498e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,0.0001177215744974,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,0.0005584177561104,285.5373840332031,294.1499938964844,299.8038024902344,297.2841186523437,300.4863586425781,299.8017883300781,287.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191139104776,2.8216486924748096e-08,0.0011911108158528,-0.0728003606200218,0.0,0.0,0.0,-0.0188008565455675,60.0,23.501440048217773,0.0,-9.67351212466383e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.449951171875,0.0,0.0,0.0001116558123612,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,0.0001175790457637,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504699707031,0.0,0.0,8.684353088028729e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,0.000117578994832,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,0.0005577414995059,285.54986572265625,294.1499938964844,299.80926513671875,297.2718505859375,300.47222900390625,299.8059387207031,287.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189696136862,2.8047724143220882e-08,0.0011896680807694,-0.0723615437746048,0.0,0.0,0.0,-0.0187171958386898,60.0,23.41081428527832,0.0,-9.650089083379498e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.449951171875,0.0,0.0,0.0001116558123612,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,0.0001175790457637,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504699707031,0.0,0.0,8.684353088028729e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,0.000117578994832,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,0.0005577414995059,285.54986572265625,294.1499938964844,299.80926513671875,297.2718505859375,300.47222900390625,299.8059387207031,287.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189696136862,2.8047724143220882e-08,0.0011896680807694,-0.0723615437746048,0.0,0.0,0.0,-0.0187171958386898,60.0,23.41081428527832,0.0,-9.650089083379498e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,0.0001115093837142,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,0.000117424839118,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,8.672964031575248e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,0.0001174247954622,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,0.0005570100620388,285.5624084472656,294.1499938964844,299.8159484863281,297.259765625,300.45855712890625,299.8114929199219,287.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881355894729,2.7865205254329346e-08,0.001188107766211,-0.0718869119882583,0.0,0.0,0.0,-0.0186267141252756,60.0,23.318523406982425,0.0,-9.624789498730024e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,0.0001115093837142,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,0.000117424839118,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,8.672964031575248e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,0.0001174247954622,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,0.0005570100620388,285.5624084472656,294.1499938964844,299.8159484863281,297.259765625,300.45855712890625,299.8114929199219,287.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881355894729,2.7865205254329346e-08,0.001188107766211,-0.0718869119882583,0.0,0.0,0.0,-0.0186267141252756,60.0,23.318523406982425,0.0,-9.624789498730024e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,0.0001113535981858,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,0.0001172607953776,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,8.660847379360348e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,0.0001172607444459,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,0.0005562319420278,285.5750427246094,294.1499938964844,299.8236083984375,297.247802734375,300.4453430175781,299.8182067871094,287.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864755069836,2.7671033464571337e-08,0.0011864478001371,-0.0713819190859794,0.0,0.0,0.0,-0.0185304563492536,60.0,23.22473526000977,0.0,-9.597911088121692e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,0.0001113535981858,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,0.0001172607953776,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,8.660847379360348e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,0.0001172607444459,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,0.0005562319420278,285.5750427246094,294.1499938964844,299.8236083984375,297.247802734375,300.4453430175781,299.8182067871094,287.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864755069836,2.7671033464571337e-08,0.0011864478001371,-0.0713819190859794,0.0,0.0,0.0,-0.0185304563492536,60.0,23.22473526000977,0.0,-9.597911088121692e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4758605957031,0.0,0.0,0.0001112725003622,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,0.0001171753974631,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4763488769531,0.0,0.0,8.654539851704612e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0001171753465314,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755249023437,0.0,0.0,0.0005558268749155,285.58135986328125,294.1499938964844,299.8277282714844,297.2418518066406,300.4389343261719,299.8219299316406,287.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856111232191,2.7569956984052624e-08,0.0011855835327878,-0.071119025349617,0.0,0.0,0.0,-0.0184803493320941,60.0,23.17729759216309,0.0,-9.583934001966554e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810791015625,0.0,0.0,0.0001111896781367,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,0.0001170881732832,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,8.648097718833014e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,0.0001170881296275,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48077392578125,0.0,0.0,0.0005554131930693,285.58770751953125,294.1499938964844,299.8320007324219,297.23590087890625,300.4326171875,299.82586669921875,287.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184728462249,2.746672400633088e-08,0.001184700988233,-0.0708505064249038,0.0,0.0,0.0,-0.018429173156619,60.0,23.12953186035156,0.0,-9.569669146003434e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,0.0001110242883441,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49188232421875,0.0,0.0,0.0001169140086858,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,8.635233825771138e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49176025390625,0.0,0.0,0.0001169139650301,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,0.000554587051738,285.6004638671875,294.1499938964844,299.84088134765625,297.2239990234375,300.4203491210937,299.8341369628906,287.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829660506919,2.7260584900545843e-08,0.0011829388095065,-0.070314273238182,0.0,0.0,0.0,-0.0183269828557968,60.0,23.033647537231445,0.0,-9.541216172692657e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,0.0001110242883441,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49188232421875,0.0,0.0,0.0001169140086858,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,8.635233825771138e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49176025390625,0.0,0.0,0.0001169139650301,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,0.000554587051738,285.6004638671875,294.1499938964844,299.84088134765625,297.2239990234375,300.4203491210937,299.8341369628906,287.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829660506919,2.7260584900545843e-08,0.0011829388095065,-0.070314273238182,0.0,0.0,0.0,-0.0183269828557968,60.0,23.033647537231445,0.0,-9.541216172692657e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,0.0001108616634155,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,0.0001167427544714,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,8.62258457345888e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,0.0001167427108157,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,0.0005537747056223,285.6132507324219,294.1499938964844,299.8500061035156,297.2120056152344,300.4084777832031,299.84283447265625,287.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812323937192,2.7057888374315563e-08,0.0011812052689492,-0.0697869434952735,0.0,0.0,0.0,-0.0182264968752861,60.0,22.93736267089844,0.0,-9.513280474493513e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,0.0001108616634155,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,0.0001167427544714,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,8.62258457345888e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,0.0001167427108157,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,0.0005537747056223,285.6132507324219,294.1499938964844,299.8500061035156,297.2120056152344,300.4084777832031,299.84283447265625,287.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812323937192,2.7057888374315563e-08,0.0011812052689492,-0.0697869434952735,0.0,0.0,0.0,-0.0182264968752861,60.0,22.93736267089844,0.0,-9.513280474493513e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086364746094,0.0,0.0,0.0001107830394175,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,0.0001166599613497,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,8.61646985867992e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,0.000116659917694,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,0.0005533820367418,285.6209716796875,294.1499938964844,299.8554992675781,297.20477294921875,300.4015808105469,299.84820556640625,287.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180394901894,2.695989564927004e-08,0.0011803680099546,-0.0695319846272468,0.0,0.0,0.0,-0.0181779209524393,60.0,22.88130760192871,0.0,-9.499789399569637e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129089355469,0.0,0.0,0.0001107326315832,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.0,0.0,0.000116606875963,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51336669921875,0.0,0.0,8.612548845121637e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,0.0001166068323072,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126037597656,0.0,0.0,0.0005531302304007,285.6261291503906,294.1499938964844,299.859130859375,297.1999206542969,300.3971252441406,299.8517150878906,287.1838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798577615991,2.6897060578789933e-08,0.0011798308696597,-0.0693684890866279,0.0,0.0,0.0,-0.0181467719376087,60.0,22.844383239746094,0.0,-9.491143515560908e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,0.0001106165364035,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,0.0001164846180472,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,8.603518654126674e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238037109375,0.0,0.0,0.0001164845743915,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233764648437,0.0,0.0,0.000552550307475,285.6390686035156,294.1499938964844,299.8680114746094,297.1876220703125,300.3861999511719,299.860595703125,287.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786203831434,2.6752353221581884e-08,0.0011785937240347,-0.0689919590950012,0.0,0.0,0.0,-0.0180750340223312,60.0,22.75399398803711,0.0,-9.471248318959624e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,0.0001106165364035,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,0.0001164846180472,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,8.603518654126674e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238037109375,0.0,0.0,0.0001164845743915,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233764648437,0.0,0.0,0.000552550307475,285.6390686035156,294.1499938964844,299.8680114746094,297.1876220703125,300.3861999511719,299.860595703125,287.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786203831434,2.6752353221581884e-08,0.0011785937240347,-0.0689919590950012,0.0,0.0,0.0,-0.0180750340223312,60.0,22.75399398803711,0.0,-9.471248318959624e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
