time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290832519531,0.0,0.0,0.0001105599076254,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293273925781,0.0,0.0,0.0001164249842986,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,8.599114516982809e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,0.0001164249479188,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287780761719,0.0,0.0,0.0005522674764506,285.64556884765625,294.1499938964844,299.8722839355469,297.181396484375,300.3808898925781,299.8649597167969,287.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780166532844,2.66817696825683e-08,0.0011779898777604,-0.0688082799315452,0.0,0.0,0.0,-0.0180400423705577,60.0,22.709304809570312,0.0,-9.461551542244709e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,0.0001105015180655,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,0.0001163635024568,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,8.594572864240035e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,0.000116363458801,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342102050781,0.0,0.0,0.0005519758560694,285.6520690917969,294.1499938964844,299.8764038085937,297.17510986328125,300.37567138671875,299.86920166015625,287.2182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773944133892,2.6608992342858083e-08,0.0011773678706958,-0.068618893623352,0.0,0.0,0.0,-0.0180039647966623,60.0,22.664522171020508,0.0,-9.451558469208977e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54541015625,0.0,0.0,0.000110377841338,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.545654296875,0.0,0.0,0.0001162332700914,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,8.584954048274085e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455322265625,0.0,0.0,0.0001162332264357,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54510498046875,0.0,0.0,0.0005513580981642,285.6651306152344,294.1499938964844,299.8840637207031,297.1622619628906,300.36553955078125,299.87725830078125,287.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760767083615,2.645484542540544e-08,0.0011760502820834,-0.0682177320122718,0.0,0.0,0.0,-0.0179275497794151,60.0,22.573978424072266,0.0,-9.430409164679077e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54541015625,0.0,0.0,0.000110377841338,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.545654296875,0.0,0.0,0.0001162332700914,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,8.584954048274085e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455322265625,0.0,0.0,0.0001162332264357,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54510498046875,0.0,0.0,0.0005513580981642,285.6651306152344,294.1499938964844,299.8840637207031,297.1622619628906,300.36553955078125,299.87725830078125,287.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760767083615,2.645484542540544e-08,0.0011760502820834,-0.0682177320122718,0.0,0.0,0.0,-0.0179275497794151,60.0,22.573978424072266,0.0,-9.430409164679077e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,0.0001102423921111,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566101074219,0.0,0.0,0.0001160906322184,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55682373046875,0.0,0.0,8.574418461648747e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,0.0001160905885626,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0005506815505214,285.6782531738281,294.1499938964844,299.8907470703125,297.1490783691406,300.3557434082031,299.8845520019531,287.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746332747861,2.628602224774568e-08,0.0011746069649234,-0.0677783414721489,0.0,0.0,0.0,-0.017843859270215,60.0,22.481433868408203,0.0,-9.407274603745465e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,0.0001102423921111,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566101074219,0.0,0.0,0.0001160906322184,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55682373046875,0.0,0.0,8.574418461648747e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,0.0001160905885626,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0005506815505214,285.6782531738281,294.1499938964844,299.8907470703125,297.1490783691406,300.3557434082031,299.8845520019531,287.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746332747861,2.628602224774568e-08,0.0011746069649234,-0.0677783414721489,0.0,0.0,0.0,-0.017843859270215,60.0,22.481433868408203,0.0,-9.407274603745465e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674133300781,0.0,0.0,0.0001100946246879,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5676574707031,0.0,0.0,0.0001159350213129,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,8.562925359001383e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,0.0001159349776571,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,0.0005499434191733,285.6914367675781,294.1499938964844,299.8962097167969,297.13543701171875,300.3462829589844,299.89080810546875,287.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730585247278,2.6101847794279823e-08,0.0011730324476957,-0.067298948764801,0.0,0.0,0.0,-0.01775255613029,60.0,22.38629150390625,0.0,-9.382068100194377e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674133300781,0.0,0.0,0.0001100946246879,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5676574707031,0.0,0.0,0.0001159350213129,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,8.562925359001383e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,0.0001159349776571,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,0.0005499434191733,285.6914367675781,294.1499938964844,299.8962097167969,297.13543701171875,300.3462829589844,299.89080810546875,287.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730585247278,2.6101847794279823e-08,0.0011730324476957,-0.067298948764801,0.0,0.0,0.0,-0.01775255613029,60.0,22.38629150390625,0.0,-9.382068100194377e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785217285156,0.0,0.0,0.0001099379951483,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,0.0001157700826297,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789489746094,0.0,0.0,8.550743223167956e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.000115770038974,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782470703125,0.0,0.0,0.000549161050003,285.70465087890625,294.1499938964844,299.90020751953125,297.1213684082031,300.3371276855469,299.8958435058594,287.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713893618434,2.5906635059413933e-08,0.001171363517642,-0.0667907819151878,0.0,0.0,0.0,-0.0176557824015617,60.0,22.28868103027344,0.0,-9.35538793100932e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785217285156,0.0,0.0,0.0001099379951483,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,0.0001157700826297,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789489746094,0.0,0.0,8.550743223167956e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.000115770038974,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782470703125,0.0,0.0,0.000549161050003,285.70465087890625,294.1499938964844,299.90020751953125,297.1213684082031,300.3371276855469,299.8958435058594,287.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713893618434,2.5906635059413933e-08,0.001171363517642,-0.0667907819151878,0.0,0.0,0.0,-0.0176557824015617,60.0,22.28868103027344,0.0,-9.35538793100932e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841064453125,0.0,0.0,0.0001098576467484,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,0.0001156854632426,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,8.544493175577372e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,0.0001156854268629,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838317871094,0.0,0.0,0.000548759708181,285.7113037109375,294.1499938964844,299.90155029296875,297.1141357421875,300.3326416015625,299.8977355957031,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705332435667,2.580648938987906e-08,0.0011705073993653,-0.0665300637483596,0.0,0.0,0.0,-0.0176061373203992,60.0,22.238908767700195,0.0,-9.341714957145086e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,0.0001097778440453,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,0.0001156014332082,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,8.538286056136712e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898132324219,0.0,0.0,0.0001156013895524,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,0.000548361102119,285.7179260253906,294.1499938964844,299.9024658203125,297.10675048828125,300.3282470703125,299.8992614746094,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696827132254,2.5707029394084202e-08,0.0011696569854393,-0.0662711188197135,0.0,0.0,0.0,-0.0175568312406539,60.0,22.18881225585937,0.0,-9.328146433063013e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009216308594,0.0,0.0,0.0001096234409487,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011657714844,0.0,0.0,0.0001154388373834,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6013488769531,0.0,0.0,8.526277088094503e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,0.0001154388010036,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60064697265625,0.0,0.0,0.0005475898506119,285.73126220703125,294.1499938964844,299.9028015136719,297.091552734375,300.31951904296875,299.90106201171875,287.3201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680372990667,2.5514596657671973e-08,0.0011680118041113,-0.0657700821757316,0.0,0.0,0.0,-0.0174614358693361,60.0,22.08820343017578,0.0,-9.301921011228845e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009216308594,0.0,0.0,0.0001096234409487,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011657714844,0.0,0.0,0.0001154388373834,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6013488769531,0.0,0.0,8.526277088094503e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,0.0001154388010036,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60064697265625,0.0,0.0,0.0005475898506119,285.73126220703125,294.1499938964844,299.9028015136719,297.091552734375,300.31951904296875,299.90106201171875,287.3201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680372990667,2.5514596657671973e-08,0.0011680118041113,-0.0657700821757316,0.0,0.0,0.0,-0.0174614358693361,60.0,22.08820343017578,0.0,-9.301921011228845e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122131347656,0.0,0.0,0.0001094792096409,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0001152869517682,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61260986328125,0.0,0.0,8.515059016644955e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123352050781,0.0,0.0,0.0001152869153884,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,0.0005468694143928,285.74462890625,294.1499938964844,299.90093994140625,297.0757141113281,300.3109436035156,299.9010314941406,287.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665001511573,2.5334834674595186e-08,0.0011664747726172,-0.0653019994497299,0.0,0.0,0.0,-0.0173723194748163,60.0,21.98718643188477,0.0,-9.277456314293889e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122131347656,0.0,0.0,0.0001094792096409,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0001152869517682,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61260986328125,0.0,0.0,8.515059016644955e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123352050781,0.0,0.0,0.0001152869153884,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,0.0005468694143928,285.74462890625,294.1499938964844,299.90093994140625,297.0757141113281,300.3109436035156,299.9010314941406,287.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665001511573,2.5334834674595186e-08,0.0011664747726172,-0.0653019994497299,0.0,0.0,0.0,-0.0173723194748163,60.0,21.98718643188477,0.0,-9.277456314293889e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,0.0001093928658519,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201477050781,0.0,0.0,0.0001151960314018,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203308105469,0.0,0.0,8.508343307767063e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200256347656,0.0,0.0,0.000115195995022,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6196594238281,0.0,0.0,0.0005464381538331,285.7537536621094,294.1499938964844,299.8982849121094,297.0645446777344,300.3052062988281,299.8996276855469,287.3484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655802372843,2.5227221200907492e-08,0.0011655549751594,-0.0650217607617378,0.0,0.0,0.0,-0.0173189733177423,60.0,21.919097900390625,0.0,-9.262826239364584e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,0.0001093558457796,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.623779296875,0.0,0.0,0.0001151570468209,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239624023437,0.0,0.0,8.505464211339131e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,0.0001151570104411,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.623291015625,0.0,0.0,0.0005462532280944,285.758056640625,294.1499938964844,299.8966064453125,297.0592041015625,300.302490234375,299.898681640625,287.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651854729279,2.5181080332004058e-08,0.0011651602108031,-0.0649015977978706,0.0,0.0,0.0,-0.0172960981726646,60.0,21.887327194213867,0.0,-9.256556410264238e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349792480469,0.0,0.0,0.0001092594247893,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351928710937,0.0,0.0,0.0001150555035565,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353759765625,0.0,0.0,8.497964154230431e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,0.0001150554671767,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,0.000545771617908,285.7715148925781,294.1499938964844,299.8895874023437,297.0419311523437,300.2940673828125,299.89385986328125,287.3704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641577584668,2.5060893804607083e-08,0.0011641326127573,-0.0645885914564132,0.0,0.0,0.0,-0.0172365177422761,60.0,21.789613723754883,0.0,-9.240235954166565e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349792480469,0.0,0.0,0.0001092594247893,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351928710937,0.0,0.0,0.0001150555035565,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353759765625,0.0,0.0,8.497964154230431e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,0.0001150554671767,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,0.000545771617908,285.7715148925781,294.1499938964844,299.8895874023437,297.0419311523437,300.2940673828125,299.89385986328125,287.3704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641577584668,2.5060893804607083e-08,0.0011641326127573,-0.0645885914564132,0.0,0.0,0.0,-0.0172365177422761,60.0,21.789613723754883,0.0,-9.240235954166565e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,0.0001092253951355,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64093017578125,0.0,0.0,0.0001150196694652,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,8.495317888446152e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,0.0001150196330854,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0005456016515381,285.7782897949219,294.1499938964844,299.885009765625,297.0329895019531,300.28985595703125,299.8902587890625,287.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637954739853,2.5018477955995884e-08,0.0011637704446911,-0.0644781216979026,0.0,0.0,0.0,-0.0172154922038316,60.0,21.74209785461425,0.0,-9.234479847464173e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,0.000109198197606,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,0.000114991031296,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,8.493202039971948e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465759277344,0.0,0.0,0.0001149909949162,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462097167969,0.0,0.0,0.0005454657948575,285.7850646972656,294.1499938964844,299.8796691894531,297.0238647460937,300.2856140136719,299.8860778808594,287.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635060654953,2.4984574409359084e-08,0.0011634811526164,-0.0643898248672485,0.0,0.0,0.0,-0.0171986892819404,60.0,21.69534111022949,0.0,-9.229879793792861e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65802001953125,0.0,0.0,0.0001091707381419,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582336425781,0.0,0.0,0.0001149621166405,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584167480469,0.0,0.0,8.491066546412185e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,0.0001149620802607,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,0.0005453286576084,285.79864501953125,294.1499938964844,299.8665466308594,297.00494384765625,300.277099609375,299.8757019042969,287.4037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163212233223,2.4950329802209132e-08,0.0011631872039288,-0.0643006339669227,0.0,0.0,0.0,-0.0171817056834697,60.0,21.6044864654541,0.0,-9.225234975929197e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65802001953125,0.0,0.0,0.0001091707381419,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582336425781,0.0,0.0,0.0001149621166405,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584167480469,0.0,0.0,8.491066546412185e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,0.0001149620802607,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,0.0005453286576084,285.79864501953125,294.1499938964844,299.8665466308594,297.00494384765625,300.277099609375,299.8757019042969,287.4037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163212233223,2.4950329802209132e-08,0.0011631872039288,-0.0643006339669227,0.0,0.0,0.0,-0.0171817056834697,60.0,21.6044864654541,0.0,-9.225234975929197e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6696472167969,0.0,0.0,0.000109182910819,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698608398437,0.0,0.0,0.0001149749368778,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,8.49201314849779e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66973876953125,0.0,0.0,0.000114974900498,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694030761719,0.0,0.0,0.0005453894846141,285.8122863769531,294.1499938964844,299.8500061035156,296.9851379394531,300.2684326171875,299.86236572265625,287.42022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633415706455,2.4965475020621852e-08,0.0011633165413513,-0.0643400773406028,0.0,0.0,0.0,-0.0171892140060663,60.0,21.517553329467773,0.0,-9.22728915497828e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6696472167969,0.0,0.0,0.000109182910819,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698608398437,0.0,0.0,0.0001149749368778,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,8.49201314849779e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66973876953125,0.0,0.0,0.000114974900498,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694030761719,0.0,0.0,0.0005453894846141,285.8122863769531,294.1499938964844,299.8500061035156,296.9851379394531,300.2684326171875,299.86236572265625,287.42022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633415706455,2.4965475020621852e-08,0.0011633165413513,-0.0643400773406028,0.0,0.0,0.0,-0.0171892140060663,60.0,21.517553329467773,0.0,-9.22728915497828e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813049316406,0.0,0.0,0.0001092460661311,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815185546875,0.0,0.0,0.0001150414318544,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,8.496924419887364e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814270019531,0.0,0.0,0.0001150413954746,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810607910156,0.0,0.0,0.0005457049701362,285.8259582519531,294.1499938964844,299.830078125,296.96337890625,300.2596130371094,299.8461303710937,287.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640139855444,2.5044142759611532e-08,0.0011639889562502,-0.0645449683070182,0.0,0.0,0.0,-0.0172282122075557,60.0,21.434043884277344,0.0,-9.23796292795487e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813049316406,0.0,0.0,0.0001092460661311,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815185546875,0.0,0.0,0.0001150414318544,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,8.496924419887364e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814270019531,0.0,0.0,0.0001150413954746,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810607910156,0.0,0.0,0.0005457049701362,285.8259582519531,294.1499938964844,299.830078125,296.96337890625,300.2596130371094,299.8461303710937,287.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640139855444,2.5044142759611532e-08,0.0011639889562502,-0.0645449683070182,0.0,0.0,0.0,-0.0172282122075557,60.0,21.434043884277344,0.0,-9.23796292795487e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,0.0001093610844691,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932678222656,0.0,0.0,0.0001151625547208,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,8.505870937369764e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69317626953125,0.0,0.0,0.000115162525617,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928405761719,0.0,0.0,0.0005462795379571,285.8397216796875,294.1499938964844,299.80712890625,296.9388427734375,300.25048828125,299.82598876953125,287.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652391403913,2.5187452123986983e-08,0.0011652139946818,-0.0649181902408599,0.0,0.0,0.0,-0.0172992534935474,60.0,21.35468864440918,0.0,-9.25742256185913e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,0.0001093610844691,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932678222656,0.0,0.0,0.0001151625547208,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,8.505870937369764e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69317626953125,0.0,0.0,0.000115162525617,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928405761719,0.0,0.0,0.0005462795379571,285.8397216796875,294.1499938964844,299.80712890625,296.9388427734375,300.25048828125,299.82598876953125,287.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652391403913,2.5187452123986983e-08,0.0011652139946818,-0.0649181902408599,0.0,0.0,0.0,-0.0172992534935474,60.0,21.35468864440918,0.0,-9.25742256185913e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.698974609375,0.0,0.0,0.0001094373292289,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991882324219,0.0,0.0,0.0001152428449131,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993408203125,0.0,0.0,8.511800842825323e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990661621094,0.0,0.0,0.0001152428085333,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69873046875,0.0,0.0,0.0005466603906825,285.8466186523437,294.1499938964844,299.7945861816406,296.92559814453125,300.24578857421875,299.81463623046875,287.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660513700917,2.52824463586876e-08,0.0011660261079668,-0.0651655718684196,0.0,0.0,0.0,-0.0173463467508554,60.0,21.31598854064941,0.0,-9.270333123367892e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,0.0001095237603294,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051086425781,0.0,0.0,0.0001153338598669,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,8.518523100065067e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,0.0001153338307631,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,0.0005470921751111,285.8535461425781,294.1499938964844,299.7813415527344,296.9117431640625,300.24102783203125,299.80255126953125,287.46954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669719824567,2.539014509750359e-08,0.0011669466039165,-0.065446026623249,0.0,0.0,0.0,-0.0173997338861227,60.0,21.27778053283692,0.0,-9.28498025132285e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,0.000109727421659,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.717041015625,0.0,0.0,0.0001155483259935,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171936035156,0.0,0.0,8.534363587386906e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169494628906,0.0,0.0,0.0001155482968897,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71661376953125,0.0,0.0,0.0005481095286086,285.8674621582031,294.1499938964844,299.7529296875,296.8822937011719,300.2311706542969,299.7763366699219,287.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691418476402,2.5643911882866632e-08,0.0011691161198541,-0.0661067888140678,0.0,0.0,0.0,-0.0175255350768566,60.0,21.202423095703125,0.0,-9.319540339447485e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,0.000109727421659,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.717041015625,0.0,0.0,0.0001155483259935,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171936035156,0.0,0.0,8.534363587386906e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169494628906,0.0,0.0,0.0001155482968897,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71661376953125,0.0,0.0,0.0005481095286086,285.8674621582031,294.1499938964844,299.7529296875,296.8822937011719,300.2311706542969,299.7763366699219,287.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691418476402,2.5643911882866632e-08,0.0011691161198541,-0.0661067888140678,0.0,0.0,0.0,-0.0175255350768566,60.0,21.202423095703125,0.0,-9.319540339447485e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,0.0001099671135307,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,0.0001158007362391,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,8.553006045985967e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289733886719,0.0,0.0,0.0001158006998593,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,0.0005493068601936,285.8814697265625,294.1499938964844,299.7220764160156,296.85064697265625,300.2208557128906,299.74737548828125,287.5021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716954177245,2.59425796400592e-08,0.0011716694571077,-0.0668843537569046,0.0,0.0,0.0,-0.0176735948771238,60.0,21.12820053100586,0.0,-9.36029778131342e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,0.0001099671135307,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,0.0001158007362391,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,8.553006045985967e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289733886719,0.0,0.0,0.0001158006998593,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,0.0005493068601936,285.8814697265625,294.1499938964844,299.7220764160156,296.85064697265625,300.2208557128906,299.74737548828125,287.5021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716954177245,2.59425796400592e-08,0.0011716694571077,-0.0668843537569046,0.0,0.0,0.0,-0.0176735948771238,60.0,21.12820053100586,0.0,-9.36029778131342e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380676269531,0.0,0.0,0.0001101683155866,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,0.0001160126048489,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384338378906,0.0,0.0,8.568655175622553e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,0.0001160125757451,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,0.0005503119318746,285.89215087890625,294.1499938964844,299.6971435546875,296.8252868652344,300.2126770019531,299.7236328125,287.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738389730453,2.6193289315301643e-08,0.0011738127795979,-0.0675369724631309,0.0,0.0,0.0,-0.0177978798747062,60.0,21.07213592529297,0.0,-9.394578626142905e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409973144531,0.0,0.0,0.0001102348105632,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411804199219,0.0,0.0,0.000116082628665,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,8.573826926294714e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410888671875,0.0,0.0,0.0001160825922852,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,0.0005506440647877,285.89556884765625,294.1499938964844,299.68902587890625,296.8170471191406,300.2100524902344,299.71588134765625,287.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745473602786,2.6276140374648094e-08,0.0011745210504159,-0.0677526220679283,0.0,0.0,0.0,-0.0178389530628919,60.0,21.054384231567383,0.0,-9.40592101983384e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75323486328125,0.0,0.0,0.0001105232149711,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0001163863344117,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,8.59625797602348e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533264160156,0.0,0.0,0.000116386298032,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75299072265625,0.0,0.0,0.000552084762603,285.90972900390625,294.1499938964844,299.6539001464844,296.7817077636719,300.1986694335937,299.6821594238281,287.534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776200262829,2.6635516903184e-08,0.0011775934835895,-0.0686879232525825,0.0,0.0,0.0,-0.0180171076208353,60.0,20.98014068603516,0.0,-9.455200000729749e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
