time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75323486328125,0.0,0.0,0.0001105232149711,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0001163863344117,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,8.59625797602348e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533264160156,0.0,0.0,0.000116386298032,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75299072265625,0.0,0.0,0.000552084762603,285.90972900390625,294.1499938964844,299.6539001464844,296.7817077636719,300.1986694335937,299.6821594238281,287.534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776200262829,2.6635516903184e-08,0.0011775934835895,-0.0686879232525825,0.0,0.0,0.0,-0.0180171076208353,60.0,20.98014068603516,0.0,-9.455200000729749e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593994140625,0.0,0.0,0.0001106734052882,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75958251953125,0.0,0.0,0.0001165444846265,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597351074219,0.0,0.0,8.607939525973052e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,0.0001165444555226,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591552734375,0.0,0.0,0.0005528350011445,285.9168701171875,294.1499938964844,299.6356506347656,296.7634582519531,300.1927490234375,299.6643981933594,287.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792202712967,2.6822663201642172e-08,0.0011791934957727,-0.0691749081015586,0.0,0.0,0.0,-0.0181098822504282,60.0,20.942583084106445,0.0,-9.480912410708697e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655639648437,0.0,0.0,0.000110825523734,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0001167046793852,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658996582031,0.0,0.0,8.619770960649475e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7656555175781,0.0,0.0,0.0001167046430055,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,0.0005535948439501,285.9240417480469,294.1499938964844,299.6169738769531,296.74481201171875,300.1866455078125,299.64617919921875,287.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808411218225,2.7012218239974572e-08,0.0011808141134679,-0.0696681216359138,0.0,0.0,0.0,-0.0182038526982069,60.0,20.904579162597656,0.0,-9.5069914607393e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77801513671875,0.0,0.0,0.0001111323290388,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,0.0001170277537312,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783508300781,0.0,0.0,8.643633191240951e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781066894531,0.0,0.0,0.0001170277173514,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778015136719,0.0,0.0,0.0005551273934543,285.9384155273437,294.1499938964844,299.57843017578125,296.7065734863281,300.174072265625,299.6086730957031,287.5664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841097148135,2.7394518653522937e-08,0.0011840822407975,-0.070662684738636,0.0,0.0,0.0,-0.0183933712542057,60.0,20.827186584472656,0.0,-9.559698099792513e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77801513671875,0.0,0.0,0.0001111323290388,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,0.0001170277537312,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783508300781,0.0,0.0,8.643633191240951e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781066894531,0.0,0.0,0.0001170277173514,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778015136719,0.0,0.0,0.0005551273934543,285.9384155273437,294.1499938964844,299.57843017578125,296.7065734863281,300.174072265625,299.6086730957031,287.5664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841097148135,2.7394518653522937e-08,0.0011840822407975,-0.070662684738636,0.0,0.0,0.0,-0.0183933712542057,60.0,20.827186584472656,0.0,-9.559698099792513e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7905578613281,0.0,0.0,0.0001114398764912,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,0.0001173516211565,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908935546875,0.0,0.0,8.667553629493341e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906494140625,0.0,0.0,0.0001173515920527,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79034423828125,0.0,0.0,0.0005566637264564,285.952880859375,294.1499938964844,299.5384521484375,296.6672058105469,300.1608581542969,299.5694885253906,287.5824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873864568769,2.7777760536196183e-08,0.0011873587500303,-0.0716594979166984,0.0,0.0,0.0,-0.0185833573341369,60.0,20.746978759765625,0.0,-9.6126804294272e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7905578613281,0.0,0.0,0.0001114398764912,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,0.0001173516211565,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908935546875,0.0,0.0,8.667553629493341e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906494140625,0.0,0.0,0.0001173515920527,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79034423828125,0.0,0.0,0.0005566637264564,285.952880859375,294.1499938964844,299.5384521484375,296.6672058105469,300.1608581542969,299.5694885253906,287.5824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873864568769,2.7777760536196183e-08,0.0011873587500303,-0.0716594979166984,0.0,0.0,0.0,-0.0185833573341369,60.0,20.746978759765625,0.0,-9.6126804294272e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80322265625,0.0,0.0,0.0001117416177294,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80340576171875,0.0,0.0,0.0001176693622255,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80352783203125,0.0,0.0,8.69102223077789e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033142089844,0.0,0.0,0.0001176693331217,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030090332031,0.0,0.0,0.0005581710138358,285.96746826171875,294.1499938964844,299.49725341796875,296.6268615722656,300.1468811035156,299.5287475585937,287.5982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906012659892,2.8153756659321533e-08,0.0011905730934813,-0.0726372599601745,0.0,0.0,0.0,-0.0187697522342205,60.0,20.663299560546875,0.0,-9.664803002351618e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80322265625,0.0,0.0,0.0001117416177294,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80340576171875,0.0,0.0,0.0001176693622255,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80352783203125,0.0,0.0,8.69102223077789e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033142089844,0.0,0.0,0.0001176693331217,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030090332031,0.0,0.0,0.0005581710138358,285.96746826171875,294.1499938964844,299.49725341796875,296.6268615722656,300.1468811035156,299.5287475585937,287.5982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906012659892,2.8153756659321533e-08,0.0011905730934813,-0.0726372599601745,0.0,0.0,0.0,-0.0187697522342205,60.0,20.663299560546875,0.0,-9.664803002351618e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.0,0.0,0.0001120363012887,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.816162109375,0.0,0.0,0.0001179796818178,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,8.713942224858329e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160705566406,0.0,0.0,0.0001179796527139,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157653808594,0.0,0.0,0.0005596430273726,285.9821472167969,294.1499938964844,299.4550476074219,296.5858154296875,300.13214111328125,299.48681640625,287.6141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937412200495,2.8520963368805496e-08,0.0011937126982957,-0.0735919699072837,0.0,0.0,0.0,-0.0189517904072999,60.0,20.576265335083008,0.0,-9.71584270814674e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.0,0.0,0.0001120363012887,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.816162109375,0.0,0.0,0.0001179796818178,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,8.713942224858329e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160705566406,0.0,0.0,0.0001179796527139,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157653808594,0.0,0.0,0.0005596430273726,285.9821472167969,294.1499938964844,299.4550476074219,296.5858154296875,300.13214111328125,299.48681640625,287.6141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937412200495,2.8520963368805496e-08,0.0011937126982957,-0.0735919699072837,0.0,0.0,0.0,-0.0189517904072999,60.0,20.576265335083008,0.0,-9.71584270814674e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,0.0001121802342822,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226013183594,0.0,0.0,0.0001181312472908,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,8.725137013243511e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.822509765625,0.0,0.0,0.000118131218187,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222045898437,0.0,0.0,0.0005603620084002,285.9895324707031,294.1499938964844,299.43359375,296.5650939941406,300.1244506835937,299.4654235839844,287.6219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952741770073,2.870031678980922e-08,0.0011952455388382,-0.0740581974387168,0.0,0.0,0.0,-0.019040698185563,60.0,20.53145217895508,0.0,-9.740820416936913e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.828857421875,0.0,0.0,0.0001123234542319,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290405273437,0.0,0.0,0.0001182820633403,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,8.736276504350826e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289489746094,0.0,0.0,0.0001182820342364,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82867431640625,0.0,0.0,0.0005610774387605,285.9969177246094,294.1499938964844,299.4119873046875,296.54425048828125,300.1166381835937,299.4438781738281,287.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968000326305,2.8878787361463765e-08,0.0011967711616307,-0.0745220929384231,0.0,0.0,0.0,-0.0191291719675064,60.0,20.48619842529297,0.0,-9.76570717625691e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,0.0001126081042457,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,0.000118581818242,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,8.758415788179263e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,0.0001185817891382,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416442871094,0.0,0.0,0.0005624993355013,286.01177978515625,294.1499938964844,299.36834716796875,296.5023193359375,300.1005859375,299.4004211425781,287.6455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998335830867,2.9233493847868885e-08,0.0011998043628409,-0.0754439234733581,0.0,0.0,0.0,-0.0193050168454647,60.0,20.39448356628418,0.0,-9.815263268819765e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,0.0001126081042457,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,0.000118581818242,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,8.758415788179263e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,0.0001185817891382,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416442871094,0.0,0.0,0.0005624993355013,286.01177978515625,294.1499938964844,299.36834716796875,296.5023193359375,300.1005859375,299.4004211425781,287.6455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998335830867,2.9233493847868885e-08,0.0011998043628409,-0.0754439234733581,0.0,0.0,0.0,-0.0193050168454647,60.0,20.39448356628418,0.0,-9.815263268819765e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549194335937,0.0,0.0,0.0001128974836319,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550720214844,0.0,0.0,0.0001188865426229,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.855224609375,0.0,0.0,8.780922507867217e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,0.0001188865135191,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0005639448645524,286.0267333984375,294.1499938964844,299.32427978515625,296.4602966308594,300.0837097167969,299.3564147949219,287.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029161443933,2.9594092509910297e-08,0.0012028865749016,-0.0763808786869049,0.0,0.0,0.0,-0.0194837749004364,60.0,20.3026123046875,0.0,-9.8657707781058e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549194335937,0.0,0.0,0.0001128974836319,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550720214844,0.0,0.0,0.0001188865426229,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.855224609375,0.0,0.0,8.780922507867217e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,0.0001188865135191,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0005639448645524,286.0267333984375,294.1499938964844,299.32427978515625,296.4602966308594,300.0837097167969,299.3564147949219,287.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029161443933,2.9594092509910297e-08,0.0012028865749016,-0.0763808786869049,0.0,0.0,0.0,-0.0194837749004364,60.0,20.3026123046875,0.0,-9.8657707781058e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86590576171875,0.0,0.0,0.0001131410826928,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0001191430637845,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662109375,0.0,0.0,8.799869101494551e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659973144531,0.0,0.0,0.0001191430346807,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86572265625,0.0,0.0,0.0005651616957038,286.0392761230469,294.1499938964844,299.2870788574219,296.425048828125,300.06951904296875,299.3194580078125,287.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055109255015,2.9897645248411215e-08,0.0012054810067638,-0.0771694630384445,0.0,0.0,0.0,-0.0196342542767524,60.0,20.22542953491211,0.0,-9.908388420853953e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680419921875,0.0,0.0,0.0001131923272623,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681945800781,0.0,0.0,0.0001191970295622,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8683166503906,0.0,0.0,8.8038548710756e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681030273437,0.0,0.0,0.0001191970004583,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678283691406,0.0,0.0,0.0005654176929965,286.0417175292969,294.1499938964844,299.27996826171875,296.4183349609375,300.0666198730469,299.3123779296875,287.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060566805303,2.9961505276787654e-08,0.0012060267617926,-0.0773353427648544,0.0,0.0,0.0,-0.0196659099310636,60.0,20.211238861083984,0.0,-9.917366128320285e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,0.0001135233178501,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814392089844,0.0,0.0,0.0001195455770357,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.881591796875,0.0,0.0,8.829598664306104e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813781738281,0.0,0.0,0.0001195455479319,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.881103515625,0.0,0.0,0.0005670710816048,286.05682373046875,294.1499938964844,299.23565673828125,296.3766784667969,300.0486145019531,299.2678527832031,287.6921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209583831951,3.0373968229469035e-08,0.001209553447552,-0.0784065797924995,0.0,0.0,0.0,-0.0198703836649656,60.0,20.122615814208984,0.0,-9.975447312626785e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,0.0001135233178501,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814392089844,0.0,0.0,0.0001195455770357,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.881591796875,0.0,0.0,8.829598664306104e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813781738281,0.0,0.0,0.0001195455479319,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.881103515625,0.0,0.0,0.0005670710816048,286.05682373046875,294.1499938964844,299.23565673828125,296.3766784667969,300.0486145019531,299.2678527832031,287.6921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209583831951,3.0373968229469035e-08,0.001209553447552,-0.0784065797924995,0.0,0.0,0.0,-0.0198703836649656,60.0,20.122615814208984,0.0,-9.975447312626785e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.887939453125,0.0,0.0,0.0001136894352384,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880920410156,0.0,0.0,0.0001197205056087,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,8.842519309837371e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88800048828125,0.0,0.0,0.0001197204837808,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,0.0005679008900187,286.0643615722656,294.1499938964844,299.21356201171875,296.35601806640625,300.0395202636719,299.24560546875,287.6999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113549746572,3.0580977750105376e-08,0.0012113243574276,-0.0789441242814064,0.0,0.0,0.0,-0.0199730116873979,60.0,20.07852554321289,0.0,-1.000466127720756e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946533203125,0.0,0.0,0.0001138541774707,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948059082031,0.0,0.0,0.0001198939862661,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,8.855332271195948e-05,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8947448730469,0.0,0.0,0.0001198939571622,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944702148437,0.0,0.0,0.0005687237717211,286.072021484375,294.1499938964844,299.1915588378906,296.3354797363281,300.0299072265625,299.2235412597656,287.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131093535572,3.0786267757321184e-08,0.0012130785034969,-0.0794771388173103,0.0,0.0,0.0,-0.0200747773051261,60.0,20.035690307617188,0.0,-1.0033674868736853e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080505371094,0.0,0.0,0.0001141909888247,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.908203125,0.0,0.0,0.0001202486673719,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083251953125,0.0,0.0,8.881528628990054e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081115722656,0.0,0.0,0.000120248638268,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078674316406,0.0,0.0,0.0005704062641598,286.0872497558594,294.1499938964844,299.1478271484375,296.2950134277344,300.01104736328125,299.17919921875,287.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216699485667,3.1205988904048354e-08,0.0012166682863608,-0.0805666968226432,0.0,0.0,0.0,-0.0202828552573919,60.0,19.9486141204834,0.0,-1.0093123847809693e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080505371094,0.0,0.0,0.0001141909888247,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.908203125,0.0,0.0,0.0001202486673719,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083251953125,0.0,0.0,8.881528628990054e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081115722656,0.0,0.0,0.000120248638268,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078674316406,0.0,0.0,0.0005704062641598,286.0872497558594,294.1499938964844,299.1478271484375,296.2950134277344,300.01104736328125,299.17919921875,287.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216699485667,3.1205988904048354e-08,0.0012166682863608,-0.0805666968226432,0.0,0.0,0.0,-0.0202828552573919,60.0,19.9486141204834,0.0,-1.0093123847809693e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216003417969,0.0,0.0,0.0001145077549153,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217529296875,0.0,0.0,0.0001205822336487,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.921875,0.0,0.0,8.90616574906744e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92169189453125,0.0,0.0,0.0001205822045449,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,0.0005719885812141,286.10260009765625,294.1499938964844,299.10467529296875,296.2554016113281,299.9911804199219,299.1357116699219,287.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200725032016,3.160072381547252e-08,0.0012200408382341,-0.0815911293029785,0.0,0.0,0.0,-0.0204785279929637,60.0,19.863815307617188,0.0,-1.014919490671673e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216003417969,0.0,0.0,0.0001145077549153,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217529296875,0.0,0.0,0.0001205822336487,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.921875,0.0,0.0,8.90616574906744e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92169189453125,0.0,0.0,0.0001205822045449,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,0.0005719885812141,286.10260009765625,294.1499938964844,299.10467529296875,296.2554016113281,299.9911804199219,299.1357116699219,287.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200725032016,3.160072381547252e-08,0.0012200408382341,-0.0815911293029785,0.0,0.0,0.0,-0.0204785279929637,60.0,19.863815307617188,0.0,-1.014919490671673e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351806640625,0.0,0.0,0.0001148245792137,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353332519531,0.0,0.0,0.0001209158654091,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354553222656,0.0,0.0,8.930807234719396e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,0.0001209158363053,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349975585937,0.0,0.0,0.0005735711893066,286.11798095703125,294.1499938964844,299.0623474121094,296.2168884277344,299.97119140625,299.092529296875,287.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234511086717,3.1995543992024984e-08,0.0012234190944582,-0.0826155319809913,0.0,0.0,0.0,-0.020674267783761,60.0,19.77838706970215,0.0,-1.0205431522081201e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351806640625,0.0,0.0,0.0001148245792137,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353332519531,0.0,0.0,0.0001209158654091,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354553222656,0.0,0.0,8.930807234719396e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,0.0001209158363053,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349975585937,0.0,0.0,0.0005735711893066,286.11798095703125,294.1499938964844,299.0623474121094,296.2168884277344,299.97119140625,299.092529296875,287.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234511086717,3.1995543992024984e-08,0.0012234190944582,-0.0826155319809913,0.0,0.0,0.0,-0.020674267783761,60.0,19.77838706970215,0.0,-1.0205431522081201e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,0.0001151175747509,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490661621094,0.0,0.0,0.0001212244023918,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,8.95359626156278e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.948974609375,0.0,0.0,0.0001212243805639,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94873046875,0.0,0.0,0.0005750347627326,286.1335144042969,294.1499938964844,299.0209655761719,296.1796875,299.9503479003906,299.0508117675781,287.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265699915587,3.236066348222266e-08,0.0012265376280993,-0.0835626497864723,0.0,0.0,0.0,-0.0208552554249763,60.0,19.695087432861328,0.0,-1.0257576832373161e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,0.0001151175747509,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490661621094,0.0,0.0,0.0001212244023918,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,8.95359626156278e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.948974609375,0.0,0.0,0.0001212243805639,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94873046875,0.0,0.0,0.0005750347627326,286.1335144042969,294.1499938964844,299.0209655761719,296.1796875,299.9503479003906,299.0508117675781,287.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265699915587,3.236066348222266e-08,0.0012265376280993,-0.0835626497864723,0.0,0.0,0.0,-0.0208552554249763,60.0,19.695087432861328,0.0,-1.0257576832373161e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,0.0001152668119175,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0001213815558003,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,8.965202869148925e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9558410644531,0.0,0.0,0.0001213815266964,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555969238281,0.0,0.0,0.000575780228246,286.1412658691406,294.1499938964844,299.000732421875,296.16162109375,299.9399719238281,299.02978515625,287.7763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281601084396,3.2546633832453153e-08,0.0012281276285648,-0.0840449780225753,0.0,0.0,0.0,-0.0209474489092826,60.0,19.65304374694824,0.0,-1.0284187368370112e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,0.000115403883683,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627990722656,0.0,0.0,0.0001215258962474,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629211425781,0.0,0.0,8.975864329840988e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627380371094,0.0,0.0,0.0001215258671436,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,0.0005764649831689,286.1490478515625,294.1499938964844,298.9808044433594,296.1439819335937,299.9293518066406,299.0095520019531,287.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122961984016,3.27174447534162e-08,0.0012295871274545,-0.0844879373908042,0.0,0.0,0.0,-0.0210321210324764,60.0,19.61171531677246,0.0,-1.0308659170732429e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764709472656,0.0,0.0,0.0001156761136371,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97662353515625,0.0,0.0,0.0001218125689774,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,8.997037366498262e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,0.0001218125398736,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0005778248305432,286.1646423339844,294.1499938964844,298.9420471191406,296.1099548339844,299.90802001953125,298.96923828125,287.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325235875323,3.305669693531854e-08,0.0012324905255809,-0.0853675454854965,0.0,0.0,0.0,-0.0212003141641616,60.0,19.529016494750977,0.0,-1.0357348401157652e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764709472656,0.0,0.0,0.0001156761136371,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97662353515625,0.0,0.0,0.0001218125689774,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,8.997037366498262e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,0.0001218125398736,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0005778248305432,286.1646423339844,294.1499938964844,298.9420471191406,296.1099548339844,299.90802001953125,298.96923828125,287.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325235875323,3.305669693531854e-08,0.0012324905255809,-0.0853675454854965,0.0,0.0,0.0,-0.0212003141641616,60.0,19.529016494750977,0.0,-1.0357348401157652e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,0.000115910617751,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,0.0001220595149789,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,9.015276737045495e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,0.000122059485875,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99029541015625,0.0,0.0,0.0005789962597191,286.18035888671875,294.1499938964844,298.9048767089844,296.077880859375,299.8859558105469,298.93194580078125,287.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350191827863,3.334892539896828e-08,0.0012349857715889,-0.0861250907182693,0.0,0.0,0.0,-0.021345168352127,60.0,19.45049095153809,0.0,-1.0399381977777013e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,0.000115910617751,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,0.0001220595149789,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,9.015276737045495e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,0.000122059485875,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99029541015625,0.0,0.0,0.0005789962597191,286.18035888671875,294.1499938964844,298.9048767089844,296.077880859375,299.8859558105469,298.93194580078125,287.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350191827863,3.334892539896828e-08,0.0012349857715889,-0.0861250907182693,0.0,0.0,0.0,-0.021345168352127,60.0,19.45049095153809,0.0,-1.0399381977777013e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,0.0001161261825473,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00347900390625,0.0,0.0,0.0001222865103045,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00360107421875,0.0,0.0,9.03204272617586e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,0.0001222864812007,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,0.0005800730432383,286.19482421875,294.1499938964844,298.87225341796875,296.0502014160156,299.8656005859375,298.898193359375,287.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373204808682,3.36175602910771e-08,0.0012372869532555,-0.0868213400244712,0.0,0.0,0.0,-0.0214783623814582,60.0,19.37808990478516,0.0,-1.0438095188192165e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00445556640625,0.0,0.0,0.0001161416148534,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046081542969,0.0,0.0,0.0001223027647938,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047302246094,0.0,0.0,9.0332432591822e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045471191406,0.0,0.0,0.00012230273569,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043029785156,0.0,0.0,0.000580150168389,286.1960754394531,294.1499938964844,298.8695068359375,296.0478820800781,299.8638000488281,298.8955078125,287.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374848593026,3.3636794682934124e-08,0.0012374512152746,-0.0868711918592453,0.0,0.0,0.0,-0.021487895399332,60.0,19.372079849243164,0.0,-1.0440869857575309e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
