time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185241699219,0.0,0.0,0.0001163487468147,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,0.0001225208834512,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,9.049352956935763e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185852050781,0.0,0.0,0.0001225208543473,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,0.0005811848095618,286.2118530273437,294.1499938964844,298.83612060546875,296.02020263671875,299.8414611816406,298.860595703125,287.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396905804052,3.3894906437126344e-08,0.0012396567035466,-0.0875400453805923,0.0,0.0,0.0,-0.0216158460825681,60.0,19.295379638671875,0.0,-1.047814066623687e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185241699219,0.0,0.0,0.0001163487468147,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,0.0001225208834512,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,9.049352956935763e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185852050781,0.0,0.0,0.0001225208543473,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,0.0005811848095618,286.2118530273437,294.1499938964844,298.83612060546875,296.02020263671875,299.8414611816406,298.860595703125,287.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396905804052,3.3894906437126344e-08,0.0012396567035466,-0.0875400453805923,0.0,0.0,0.0,-0.0216158460825681,60.0,19.295379638671875,0.0,-1.047814066623687e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,0.0001164480563602,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02569580078125,0.0,0.0,0.0001226254680659,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258178710937,0.0,0.0,9.057077841134742e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,0.0001226254389621,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,0.0005816809134557,286.2197570800781,294.1499938964844,298.8202514648437,296.0072937011719,299.8302307128906,298.84344482421875,287.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001240745652467,3.401866521812735e-08,0.001240711659193,-0.0878607034683227,0.0,0.0,0.0,-0.0216771811246871,60.0,19.25728988647461,0.0,-1.0496034263951517e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326232910156,0.0,0.0,0.0001165326757472,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03277587890625,0.0,0.0,0.0001227145694429,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03289794921875,0.0,0.0,9.063658944796772e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03271484375,0.0,0.0,0.000122714540339,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.032470703125,0.0,0.0,0.0005821036174893,286.2276916503906,294.1499938964844,298.8049621582031,295.9950256347656,299.81890869140625,298.8275756835937,287.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416462413966,3.412410976011415e-08,0.0012416121317073,-0.0881339013576507,0.0,0.0,0.0,-0.0217294488102197,60.0,19.220674514770508,0.0,-1.0511292458659228e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,0.0001166951915365,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04693603515625,0.0,0.0,0.0001228856999659,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,9.07629873836413e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,0.000122885685414,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,0.000582915439736,286.2435302734375,294.1499938964844,298.77618408203125,295.9725952148437,299.7962341308594,298.79693603515625,287.8735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433811789378,3.4326632203374174e-08,0.0012433468364179,-0.0886585339903831,0.0,0.0,0.0,-0.0218298621475696,60.0,19.1491928100586,0.0,-1.0540627926047821e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,0.0001166951915365,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04693603515625,0.0,0.0,0.0001228856999659,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,9.07629873836413e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,0.000122885685414,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,0.000582915439736,286.2435302734375,294.1499938964844,298.77618408203125,295.9725952148437,299.7962341308594,298.79693603515625,287.8735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433811789378,3.4326632203374174e-08,0.0012433468364179,-0.0886585339903831,0.0,0.0,0.0,-0.0218298621475696,60.0,19.1491928100586,0.0,-1.0540627926047821e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610656738281,0.0,0.0,0.0001168246672023,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06121826171875,0.0,0.0,0.0001230220514116,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613098144531,0.0,0.0,9.086369391297922e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611572265625,0.0,0.0,0.0001230220223078,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609130859375,0.0,0.0,0.0005835621850565,286.25946044921875,294.1499938964844,298.75,295.9530639648437,299.7734680175781,298.77081298828125,287.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447576737031,3.448796803695586e-08,0.0012447232147678,-0.0890764370560646,0.0,0.0,0.0,-0.0219098292291164,60.0,19.08522605895996,0.0,-1.056402751942187e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610656738281,0.0,0.0,0.0001168246672023,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06121826171875,0.0,0.0,0.0001230220514116,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613098144531,0.0,0.0,9.086369391297922e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611572265625,0.0,0.0,0.0001230220223078,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609130859375,0.0,0.0,0.0005835621850565,286.25946044921875,294.1499938964844,298.75,295.9530639648437,299.7734680175781,298.77081298828125,287.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447576737031,3.448796803695586e-08,0.0012447232147678,-0.0890764370560646,0.0,0.0,0.0,-0.0219098292291164,60.0,19.08522605895996,0.0,-1.056402751942187e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,0.0001169576207757,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07550048828125,0.0,0.0,0.000123162055388,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756225585937,0.0,0.0,9.0967099822592e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.075439453125,0.0,0.0,0.0001231620262842,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752258300781,0.0,0.0,0.0005842263344675,286.2754211425781,294.1499938964844,298.7276306152344,295.9375915527344,299.7507019042969,298.7459716796875,287.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461744481697,3.4653641733939367e-08,0.0012461397564038,-0.089505523443222,0.0,0.0,0.0,-0.0219919588416814,60.0,19.0240478515625,0.0,-1.0588082943741028e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,0.0001169576207757,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07550048828125,0.0,0.0,0.000123162055388,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756225585937,0.0,0.0,9.0967099822592e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.075439453125,0.0,0.0,0.0001231620262842,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752258300781,0.0,0.0,0.0005842263344675,286.2754211425781,294.1499938964844,298.7276306152344,295.9375915527344,299.7507019042969,298.7459716796875,287.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461744481697,3.4653641733939367e-08,0.0012461397564038,-0.089505523443222,0.0,0.0,0.0,-0.0219919588416814,60.0,19.0240478515625,0.0,-1.0588082943741028e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,0.0001171007897937,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08984375,0.0,0.0,0.0001233128132298,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899353027344,0.0,0.0,9.107845107791944e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,0.000123312784126,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08953857421875,0.0,0.0,0.0005849415319971,286.2913818359375,294.1499938964844,298.7098693847656,295.9269714355469,299.7279968261719,298.7236633300781,287.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476985575631,3.483204480403401e-08,0.0012476637493818,-0.0899675264954567,0.0,0.0,0.0,-0.0220803935080766,60.0,18.97071647644043,0.0,-1.0614017043053536e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,0.0001171007897937,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08984375,0.0,0.0,0.0001233128132298,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899353027344,0.0,0.0,9.107845107791944e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,0.000123312784126,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08953857421875,0.0,0.0,0.0005849415319971,286.2913818359375,294.1499938964844,298.7098693847656,295.9269714355469,299.7279968261719,298.7236633300781,287.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476985575631,3.483204480403401e-08,0.0012476637493818,-0.0899675264954567,0.0,0.0,0.0,-0.0220803935080766,60.0,18.97071647644043,0.0,-1.0614017043053536e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.096923828125,0.0,0.0,0.000117186405987,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,0.0001234029768966,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971374511719,0.0,0.0,9.114504064200446e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09698486328125,0.0,0.0,0.0001234029477927,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967712402344,0.0,0.0,0.0005853691836819,286.2994079589844,294.1499938964844,298.70263671875,295.9233703613281,299.7168273925781,298.7164306640625,287.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486113701015,3.493873990123576e-08,0.001248576445505,-0.0902438089251518,0.0,0.0,0.0,-0.0221332907676696,60.0,18.95462226867676,0.0,-1.0629542401829897e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041259765625,0.0,0.0,0.0001172691190731,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,0.0001234900846611,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,9.120937465922908e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10418701171875,0.0,0.0,0.0001234900555573,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039733886719,0.0,0.0,0.0005857823998667,286.30743408203125,294.1499938964844,298.6964111328125,295.9208984375,299.7055969238281,298.70831298828125,287.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494939146563,3.5041818335912473e-08,0.0012494588736444,-0.0905106887221336,0.0,0.0,0.0,-0.0221843942999839,60.0,18.936262130737305,0.0,-1.0644551196037356e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,0.0001174469434772,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0001236773241544,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188049316406,0.0,0.0,9.134767606155948e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,0.0001236773096024,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184387207031,0.0,0.0,0.0005866706487722,286.323486328125,294.1499938964844,298.6869506835937,295.9190673828125,299.683349609375,298.6953125,287.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513865949586,3.526340819348661e-08,0.001251351321116,-0.0910843759775161,0.0,0.0,0.0,-0.0222942344844341,60.0,18.909034729003903,0.0,-1.0676853889890481e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,0.0001174469434772,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0001236773241544,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188049316406,0.0,0.0,9.134767606155948e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,0.0001236773096024,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184387207031,0.0,0.0,0.0005866706487722,286.323486328125,294.1499938964844,298.6869506835937,295.9190673828125,299.683349609375,298.6953125,287.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513865949586,3.526340819348661e-08,0.001251351321116,-0.0910843759775161,0.0,0.0,0.0,-0.0222942344844341,60.0,18.909034729003903,0.0,-1.0676853889890481e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331481933594,0.0,0.0,0.0001176443765871,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,0.0001238852419191,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13336181640625,0.0,0.0,9.15012351470068e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,0.0001238852128153,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,0.0005876568611711,286.3396301269531,294.1499938964844,298.6810913085937,295.9211730957031,299.6616516113281,298.6884155273437,287.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534903362393,3.550944782659826e-08,0.0012534548295661,-0.0917212441563606,0.0,0.0,0.0,-0.0224162060767412,60.0,18.900590896606445,0.0,-1.071277750952504e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331481933594,0.0,0.0,0.0001176443765871,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,0.0001238852419191,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13336181640625,0.0,0.0,9.15012351470068e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,0.0001238852128153,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,0.0005876568611711,286.3396301269531,294.1499938964844,298.6810913085937,295.9211730957031,299.6616516113281,298.6884155273437,287.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534903362393,3.550944782659826e-08,0.0012534548295661,-0.0917212441563606,0.0,0.0,0.0,-0.0224162060767412,60.0,18.900590896606445,0.0,-1.071277750952504e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.147705078125,0.0,0.0,0.0001178442471427,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478271484375,0.0,0.0,0.0001240957062691,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479187011719,0.0,0.0,9.165669325739144e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14776611328125,0.0,0.0,0.0001240956917172,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475524902344,0.0,0.0,0.0005886552971787,286.35577392578125,294.1499938964844,298.6785583496094,295.9269104003906,299.6400756835937,298.68212890625,287.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556191068142,3.5758528582618965e-08,0.0012555833673104,-0.0923658832907676,0.0,0.0,0.0,-0.0225396789610385,60.0,18.894752502441406,0.0,-1.074920703558746e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.147705078125,0.0,0.0,0.0001178442471427,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478271484375,0.0,0.0,0.0001240957062691,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479187011719,0.0,0.0,9.165669325739144e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14776611328125,0.0,0.0,0.0001240956917172,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475524902344,0.0,0.0,0.0005886552971787,286.35577392578125,294.1499938964844,298.6785583496094,295.9269104003906,299.6400756835937,298.68212890625,287.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556191068142,3.5758528582618965e-08,0.0012555833673104,-0.0923658832907676,0.0,0.0,0.0,-0.0225396789610385,60.0,18.894752502441406,0.0,-1.074920703558746e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,0.0001180593026219,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624755859375,0.0,0.0,0.0001243221777258,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625671386719,0.0,0.0,9.18239529710263e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16241455078125,0.0,0.0,0.000124322148622,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,0.0005897295777685,286.3719787597656,294.1499938964844,298.67901611328125,295.9360046386719,299.6192321777344,298.6811828613281,287.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.602652753897928e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.0226725377142429,60.0,18.904993057250977,0.0,-1.0788471627165565e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,0.0001180593026219,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624755859375,0.0,0.0,0.0001243221777258,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625671386719,0.0,0.0,9.18239529710263e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16241455078125,0.0,0.0,0.000124322148622,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,0.0005897295777685,286.3719787597656,294.1499938964844,298.67901611328125,295.9360046386719,299.6192321777344,298.6811828613281,287.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.602652753897928e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.0226725377142429,60.0,18.904993057250977,0.0,-1.0788471627165565e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697082519531,0.0,0.0,0.0001181681509478,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,0.0001244367886101,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.169921875,0.0,0.0,9.190861601382494e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,0.0001244367740582,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695861816406,0.0,0.0,0.0005902732955291,286.3800964355469,294.1499938964844,298.68023681640625,295.94171142578125,299.6090393066406,298.6819152832031,287.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217369994956e-08,0.0012590350816026,-0.0934103056788444,0.0,0.0,0.0,-0.0227397847920656,60.0,18.91476058959961,0.0,-1.0808372508108732e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,0.0001182777195936,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772155761719,0.0,0.0,0.000124552170746,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17730712890625,0.0,0.0,9.199383930535988e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771545410156,0.0,0.0,0.0001245521561941,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,0.0005908206221647,286.38824462890625,294.1499938964844,298.6820983886719,295.9481506347656,299.59893798828125,298.6831359863281,288.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.0937635600566864,0.0,0.0,0.0,-0.0228074789047241,60.0,18.926189422607425,0.0,-1.082842473465462e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918640136719,0.0,0.0,0.0001184983630082,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,0.0001247845211764,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,9.21654427656904e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919250488281,0.0,0.0,0.0001247845066245,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917419433594,0.0,0.0,0.0005919227842241,286.404541015625,294.1499938964844,298.6875,295.9630126953125,299.5791320800781,298.6868896484375,288.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.95334243774414,0.0,-1.086885959011852e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918640136719,0.0,0.0,0.0001184983630082,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,0.0001247845211764,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,9.21654427656904e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919250488281,0.0,0.0,0.0001247845066245,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917419433594,0.0,0.0,0.0005919227842241,286.404541015625,294.1499938964844,298.6875,295.9630126953125,299.5791320800781,298.6868896484375,288.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.95334243774414,0.0,-1.086885959011852e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20672607421875,0.0,0.0,0.0001187196103273,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20684814453125,0.0,0.0,0.0001250174973392,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069396972656,0.0,0.0,9.233752643922344e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.206787109375,0.0,0.0,0.0001250174827873,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,0.0005930279730819,286.4208679199219,294.1499938964844,298.69488525390625,295.9803466796875,299.56005859375,298.6932373046875,288.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.98925399780273,0.0,-1.0909479897236453e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20672607421875,0.0,0.0,0.0001187196103273,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20684814453125,0.0,0.0,0.0001250174973392,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069396972656,0.0,0.0,9.233752643922344e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.206787109375,0.0,0.0,0.0001250174827873,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,0.0005930279730819,286.4208679199219,294.1499938964844,298.69488525390625,295.9803466796875,299.56005859375,298.6932373046875,288.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.98925399780273,0.0,-1.0909479897236453e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216186523437,0.0,0.0,0.0001189393224194,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22174072265625,0.0,0.0,0.0001252488727914,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,9.250841685570776e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216796875,0.0,0.0,0.0001252488582395,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22149658203125,0.0,0.0,0.0005941255367361,286.4372253417969,294.1499938964844,298.70391845703125,295.9997863769531,299.5414428710937,298.700927734375,288.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,19.02977180480957,0.0,-1.094989485750375e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216186523437,0.0,0.0,0.0001189393224194,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22174072265625,0.0,0.0,0.0001252488727914,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,9.250841685570776e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216796875,0.0,0.0,0.0001252488582395,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22149658203125,0.0,0.0,0.0005941255367361,286.4372253417969,294.1499938964844,298.70391845703125,295.9997863769531,299.5414428710937,298.700927734375,288.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,19.02977180480957,0.0,-1.094989485750375e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.236572265625,0.0,0.0,0.0001191541014122,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366638183594,0.0,0.0,0.0001254750532098,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367553710937,0.0,0.0,9.26754655665718e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,0.0001254750241059,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,0.000595198420342,286.4536437988281,294.1499938964844,298.7142944335937,296.0210876464844,299.5233764648437,298.7101135253906,288.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,19.075475692749023,0.0,-1.0989474219513796e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.236572265625,0.0,0.0,0.0001191541014122,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366638183594,0.0,0.0,0.0001254750532098,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367553710937,0.0,0.0,9.26754655665718e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,0.0001254750241059,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,0.000595198420342,286.4536437988281,294.1499938964844,298.7142944335937,296.0210876464844,299.5233764648437,298.7101135253906,288.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,19.075475692749023,0.0,-1.0989474219513796e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440490722656,0.0,0.0,0.0001192580675706,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,0.000125584527268,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442626953125,0.0,0.0,9.275632328353822e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441101074219,0.0,0.0,0.0001255844981642,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439270019531,0.0,0.0,0.000595717690885,286.4618530273437,294.1499938964844,298.7198486328125,296.0323181152344,299.5146484375,298.7152404785156,288.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226211309433,0.0,0.0,0.0,-0.0234131198376417,60.0,19.100345611572266,0.0,-1.1008657452293846e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515563964844,0.0,0.0,0.0001193608040921,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,0.0001256927062058,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25177001953125,0.0,0.0,9.283622785005718e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,0.0001256926916539,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514343261719,0.0,0.0,0.0005962309078313,286.4700622558594,294.1499938964844,298.72564697265625,296.0438842773437,299.5059814453125,298.72052001953125,288.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,19.12580108642578,0.0,-1.1027631785509585e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666015625,0.0,0.0,0.0001195599688799,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666931152344,0.0,0.0,0.00012590244296,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,9.299113298766316e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,0.0001259024284081,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664489746094,0.0,0.0,0.0005972257931716,286.4865417480469,294.1499938964844,298.7376403808594,296.06793212890625,299.4889831542969,298.7315979003906,288.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.17864418029785,0.0,-1.1064460636589505e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666015625,0.0,0.0,0.0001195599688799,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666931152344,0.0,0.0,0.00012590244296,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,9.299113298766316e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,0.0001259024284081,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664489746094,0.0,0.0,0.0005972257931716,286.4865417480469,294.1499938964844,298.7376403808594,296.06793212890625,299.4889831542969,298.7315979003906,288.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.17864418029785,0.0,-1.1064460636589505e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,0.0001197383244289,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28179931640625,0.0,0.0,0.0001260902645299,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818908691406,0.0,0.0,9.312985639553516e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28173828125,0.0,0.0,0.000126090235426,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815856933594,0.0,0.0,0.0005981167196296,286.5030517578125,294.1499938964844,298.75,296.0929260253906,299.4730224609375,298.7435607910156,288.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896931438241e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098224461078,60.0,19.235021591186523,0.0,-1.1097493768374989e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,0.0001197383244289,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28179931640625,0.0,0.0,0.0001260902645299,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818908691406,0.0,0.0,9.312985639553516e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28173828125,0.0,0.0,0.000126090235426,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815856933594,0.0,0.0,0.0005981167196296,286.5030517578125,294.1499938964844,298.75,296.0929260253906,299.4730224609375,298.7435607910156,288.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896931438241e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098224461078,60.0,19.235021591186523,0.0,-1.1097493768374989e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968444824219,0.0,0.0,0.0001199088510475,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29693603515625,0.0,0.0,0.0001262698351638,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970275878906,0.0,0.0,9.326248982688412e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.296875,0.0,0.0,0.0001262698206119,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29669189453125,0.0,0.0,0.000598968588747,286.5195617675781,294.1499938964844,298.7623596191406,296.1185302734375,299.4573669433594,298.7554016113281,288.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.8331489093934585e-08,0.0012775810901075,-0.0990181788802146,0.0,0.0,0.0,-0.0238151904195547,60.0,19.291404724121094,0.0,-1.1129122867714616e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
