time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968444824219,0.0,0.0,0.0001199088510475,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29693603515625,0.0,0.0,0.0001262698351638,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970275878906,0.0,0.0,9.326248982688412e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.296875,0.0,0.0,0.0001262698206119,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29669189453125,0.0,0.0,0.000598968588747,286.5195617675781,294.1499938964844,298.7623596191406,296.1185302734375,299.4573669433594,298.7554016113281,288.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.8331489093934585e-08,0.0012775810901075,-0.0990181788802146,0.0,0.0,0.0,-0.0238151904195547,60.0,19.291404724121094,0.0,-1.1129122867714616e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31201171875,0.0,0.0,0.0001200585829792,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,0.0001264275051653,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31219482421875,0.0,0.0,9.337894880445674e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,0.0001264274906134,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,0.0005997165571898,286.5360717773437,294.1499938964844,298.7743530273437,296.1444396972656,299.4422607421875,298.76727294921875,288.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792121851816,3.851808472177255e-08,0.0012791736517101,-0.0995001271367073,0.0,0.0,0.0,-0.0239076782017946,60.0,19.34714698791504,0.0,-1.1156931378764057e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31201171875,0.0,0.0,0.0001200585829792,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,0.0001264275051653,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31219482421875,0.0,0.0,9.337894880445674e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,0.0001264274906134,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,0.0005997165571898,286.5360717773437,294.1499938964844,298.7743530273437,296.1444396972656,299.4422607421875,298.76727294921875,288.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792121851816,3.851808472177255e-08,0.0012791736517101,-0.0995001271367073,0.0,0.0,0.0,-0.0239076782017946,60.0,19.34714698791504,0.0,-1.1156931378764057e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.319580078125,0.0,0.0,0.0001201268387376,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,0.0001264993770746,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,9.343203419120982e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.0,0.0001264993625227,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194580078125,0.0,0.0,0.0006000574794597,286.5443725585937,294.1499938964844,298.7801513671875,296.1574401855469,299.4349060058594,298.7731628417969,288.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799386167898,3.86031402399567e-08,0.001279899966903,-0.0997197926044464,0.0,0.0,0.0,-0.0239498391747474,60.0,19.375497817993164,0.0,-1.1169618829853789e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32720947265625,0.0,0.0,0.000120187542052,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273010253906,0.0,0.0,0.0001265633036382,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,9.347924788016826e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,0.0001265632890863,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,0.0006003607413731,286.5526428222656,294.1499938964844,298.78570556640625,296.1703796386719,299.4277038574219,298.77886962890625,288.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805851874873,3.86787881723194e-08,0.0012805465376004,-0.0999151542782783,0.0,0.0,0.0,-0.0239873398095369,60.0,19.40316772460937,0.0,-1.1180909353925017e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,0.0001202957573696,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.342529296875,0.0,0.0,0.0001266772596864,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426208496094,0.0,0.0,9.356341615784912e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,0.0001266772451344,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423156738281,0.0,0.0,0.00060090131592,286.5692138671875,294.1499938964844,298.79608154296875,296.196044921875,299.4136047363281,298.78973388671875,288.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817409588024,3.8813652736280346e-08,0.0012817021925002,-0.1002634018659591,0.0,0.0,0.0,-0.0240542106330394,60.0,19.456981658935547,0.0,-1.1201050398312873e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,0.0001202957573696,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.342529296875,0.0,0.0,0.0001266772596864,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426208496094,0.0,0.0,9.356341615784912e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,0.0001266772451344,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423156738281,0.0,0.0,0.00060090131592,286.5692138671875,294.1499938964844,298.79608154296875,296.196044921875,299.4136047363281,298.78973388671875,288.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817409588024,3.8813652736280346e-08,0.0012817021925002,-0.1002634018659591,0.0,0.0,0.0,-0.0240542106330394,60.0,19.456981658935547,0.0,-1.1201050398312873e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,0.0001203601714223,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578186035156,0.0,0.0,0.0001267451007151,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,9.36135111260228e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,0.0001267450716113,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35760498046875,0.0,0.0,0.0006012230878695,286.5857849121094,294.1499938964844,298.8051147460937,296.2210998535156,299.400390625,298.7986145019531,288.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824248988181,3.8893912090998135e-08,0.0012823860161006,-0.1004706397652626,0.0,0.0,0.0,-0.0240939855575561,60.0,19.50396156311035,0.0,-1.121304649132071e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,0.0001203601714223,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578186035156,0.0,0.0,0.0001267451007151,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,9.36135111260228e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,0.0001267450716113,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35760498046875,0.0,0.0,0.0006012230878695,286.5857849121094,294.1499938964844,298.8051147460937,296.2210998535156,299.400390625,298.7986145019531,288.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824248988181,3.8893912090998135e-08,0.0012823860161006,-0.1004706397652626,0.0,0.0,0.0,-0.0240939855575561,60.0,19.50396156311035,0.0,-1.121304649132071e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730163574219,0.0,0.0,0.0001204048749059,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37310791015625,0.0,0.0,0.000126792161609,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,9.364828292746095e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.373046875,0.0,0.0,0.0001267921470571,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728942871094,0.0,0.0,0.0006014463724568,286.60235595703125,294.1499938964844,298.8125,296.2452697753906,299.38751220703125,298.80615234375,288.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829054612666,3.894960798334069e-08,0.0012828665785491,-0.1006144359707832,0.0,0.0,0.0,-0.0241216197609901,60.0,19.54649353027344,0.0,-1.1221373341641085e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730163574219,0.0,0.0,0.0001204048749059,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37310791015625,0.0,0.0,0.000126792161609,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,9.364828292746095e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.373046875,0.0,0.0,0.0001267921470571,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728942871094,0.0,0.0,0.0006014463724568,286.60235595703125,294.1499938964844,298.8125,296.2452697753906,299.38751220703125,298.80615234375,288.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829054612666,3.894960798334069e-08,0.0012828665785491,-0.1006144359707832,0.0,0.0,0.0,-0.0241216197609901,60.0,19.54649353027344,0.0,-1.1221373341641085e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883361816406,0.0,0.0,0.0001204192303703,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.388427734375,0.0,0.0,0.0001268072810489,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38848876953125,0.0,0.0,9.365944424644113e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38836669921875,0.0,0.0,0.000126807266497,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882141113281,0.0,0.0,0.0006015181425027,286.618896484375,294.1499938964844,298.8179016113281,296.2682189941406,299.375,298.8119812011719,288.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830588966608,3.8967485238572415e-08,0.0012830200139433,-0.1006605923175811,0.0,0.0,0.0,-0.0241304840892553,60.0,19.583091735839844,0.0,-1.1224047113955749e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883361816406,0.0,0.0,0.0001204192303703,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.388427734375,0.0,0.0,0.0001268072810489,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38848876953125,0.0,0.0,9.365944424644113e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38836669921875,0.0,0.0,0.000126807266497,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882141113281,0.0,0.0,0.0006015181425027,286.618896484375,294.1499938964844,298.8179016113281,296.2682189941406,299.375,298.8119812011719,288.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830588966608,3.8967485238572415e-08,0.0012830200139433,-0.1006605923175811,0.0,0.0,0.0,-0.0241304840892553,60.0,19.583091735839844,0.0,-1.1224047113955749e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.000120433862321,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39605712890625,0.0,0.0,0.0001268226915271,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,9.367083112010732e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,0.0001268226769752,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958740234375,0.0,0.0,0.0006015911931172,286.627197265625,294.1499938964844,298.8197631835937,296.2791442871094,299.36871337890625,298.8153381347656,288.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832158245146,3.898571776517201e-08,0.0012831768253818,-0.1007076576352119,0.0,0.0,0.0,-0.0241395272314548,60.0,19.60298538208008,0.0,-1.1226774176975597e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036560058594,0.0,0.0,0.0001204061627504,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037475585937,0.0,0.0,0.0001267935149371,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40380859375,0.0,0.0,9.364927973365413e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036865234375,0.0,0.0,0.0001267935003852,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035339355469,0.0,0.0,0.0006014528335072,286.6354675292969,294.1499938964844,298.82098388671875,296.2896728515625,299.3627014160156,298.81640625,288.21502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829147744923,3.895117473007304e-08,0.0012828757753595,-0.1006184816360473,0.0,0.0,0.0,-0.0241223741322755,60.0,19.614097595214844,0.0,-1.122160853128662e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,0.0001203429492306,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0001267269544769,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.0,9.360011608805507e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,0.0001267269399249,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188537597656,0.0,0.0,0.0006011371151544,286.6519775390625,294.1499938964844,298.8214416503906,296.3092956542969,299.3506774902344,298.81768798828125,288.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822453863918,3.887237909339093e-08,0.0012822066200897,-0.1004150360822677,0.0,0.0,0.0,-0.0240833349525928,60.0,19.63428497314453,0.0,-1.1209826311642249e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,0.0001203429492306,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0001267269544769,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.0,9.360011608805507e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,0.0001267269399249,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188537597656,0.0,0.0,0.0006011371151544,286.6519775390625,294.1499938964844,298.8214416503906,296.3092956542969,299.3506774902344,298.81768798828125,288.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822453863918,3.887237909339093e-08,0.0012822066200897,-0.1004150360822677,0.0,0.0,0.0,-0.0240833349525928,60.0,19.63428497314453,0.0,-1.1209826311642249e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342956542969,0.0,0.0,0.0001202452040161,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43438720703125,0.0,0.0,0.0001266240287804,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344482421875,0.0,0.0,9.352408960694449e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.434326171875,0.0,0.0,0.0001266240142285,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341735839844,0.0,0.0,0.0006006488692946,286.6684875488281,294.1499938964844,298.81890869140625,296.3267822265625,299.3388366699219,298.8162536621094,288.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812048662453,3.8750538777776455e-08,0.0012811660999432,-0.1001004204154014,0.0,0.0,0.0,-0.0240229405462741,60.0,19.64460563659668,0.0,-1.1191621496209336e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342956542969,0.0,0.0,0.0001202452040161,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43438720703125,0.0,0.0,0.0001266240287804,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344482421875,0.0,0.0,9.352408960694449e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.434326171875,0.0,0.0,0.0001266240142285,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341735839844,0.0,0.0,0.0006006488692946,286.6684875488281,294.1499938964844,298.81890869140625,296.3267822265625,299.3388366699219,298.8162536621094,288.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812048662453,3.8750538777776455e-08,0.0012811660999432,-0.1001004204154014,0.0,0.0,0.0,-0.0240229405462741,60.0,19.64460563659668,0.0,-1.1191621496209336e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495849609375,0.0,0.0,0.0001201065388158,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496765136719,0.0,0.0,0.0001264780003111,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44976806640625,0.0,0.0,9.341623808722944e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496459960937,0.0,0.0,0.0001264779857592,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494934082031,0.0,0.0,0.0005999561981298,286.6849670410156,294.1499938964844,298.81304931640625,296.3418273925781,299.3270874023437,298.8119812011719,288.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.8577688599161775e-08,0.0012796889059245,-0.0996540561318397,0.0,0.0,0.0,-0.0239372551441192,60.0,19.64449119567871,0.0,-1.1165820978931153e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495849609375,0.0,0.0,0.0001201065388158,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496765136719,0.0,0.0,0.0001264780003111,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44976806640625,0.0,0.0,9.341623808722944e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496459960937,0.0,0.0,0.0001264779857592,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494934082031,0.0,0.0,0.0005999561981298,286.6849670410156,294.1499938964844,298.81304931640625,296.3418273925781,299.3270874023437,298.8119812011719,288.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.8577688599161775e-08,0.0012796889059245,-0.0996540561318397,0.0,0.0,0.0,-0.0239372551441192,60.0,19.64449119567871,0.0,-1.1165820978931153e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46490478515625,0.0,0.0,0.0001199220059788,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649658203125,0.0,0.0,0.0001262836740352,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4650573730469,0.0,0.0,9.327271254733203e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649353027344,0.0,0.0,0.0001262836594833,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647827148437,0.0,0.0,0.0005990344216115,286.701416015625,294.1499938964844,298.8035888671875,296.3541259765625,299.3153381347656,298.8043518066406,288.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767881016887e-08,0.0012777206720784,-0.0990599989891052,0.0,0.0,0.0,-0.0238232221454381,60.0,19.63202667236328,0.0,-1.1131534449759785e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46490478515625,0.0,0.0,0.0001199220059788,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649658203125,0.0,0.0,0.0001262836740352,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4650573730469,0.0,0.0,9.327271254733203e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649353027344,0.0,0.0,0.0001262836594833,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647827148437,0.0,0.0,0.0005990344216115,286.701416015625,294.1499938964844,298.8035888671875,296.3541259765625,299.3153381347656,298.8043518066406,288.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767881016887e-08,0.0012777206720784,-0.0990599989891052,0.0,0.0,0.0,-0.0238232221454381,60.0,19.63202667236328,0.0,-1.1131534449759785e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725341796875,0.0,0.0,0.0001198313984787,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726257324219,0.0,0.0,0.0001261882716789,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726867675781,0.0,0.0,9.320223762188108e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725952148437,0.0,0.0,0.0001261882425751,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4724426269531,0.0,0.0,0.0005985818570479,286.7096252441406,294.1499938964844,298.79736328125,296.359130859375,299.3095092773437,298.8005676269531,288.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767969164997,3.823474870046084e-08,0.0012767587322741,-0.0987682864069938,0.0,0.0,0.0,-0.0237672571092844,60.0,19.62629127502441,0.0,-1.1114718745375285e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801940917969,0.0,0.0,0.0001196995217469,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4802551269531,0.0,0.0,0.0001260493882,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803466796875,0.0,0.0,9.309966844739392e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.480224609375,0.0,0.0,0.0001260493736481,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800720214844,0.0,0.0,0.0005979230627417,286.71783447265625,294.1499938964844,298.7901306152344,296.36334228515625,299.3035888671875,298.7940673828125,288.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753847986459,3.807036819125642e-08,0.0012753467308357,-0.098343625664711,0.0,0.0,0.0,-0.0236857328563928,60.0,19.61031150817871,0.0,-1.1090266127666837e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49542236328125,0.0,0.0,0.0001194088181364,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955139160156,0.0,0.0,0.0001257432741113,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955749511719,0.0,0.0,9.287356806453316e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954833984375,0.0,0.0,0.0001257432595593,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953308105469,0.0,0.0,0.0005964710144326,286.73419189453125,294.1499938964844,298.7723693847656,296.36920166015625,299.2916564941406,298.7783203125,288.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722915271297,3.770804823943763e-08,0.0012722538085654,-0.0974074304103851,0.0,0.0,0.0,-0.0235061421990394,60.0,19.5687198638916,0.0,-1.103646241062961e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49542236328125,0.0,0.0,0.0001194088181364,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955139160156,0.0,0.0,0.0001257432741113,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955749511719,0.0,0.0,9.287356806453316e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954833984375,0.0,0.0,0.0001257432595593,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953308105469,0.0,0.0,0.0005964710144326,286.73419189453125,294.1499938964844,298.7723693847656,296.36920166015625,299.2916564941406,298.7783203125,288.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722915271297,3.770804823943763e-08,0.0012722538085654,-0.0974074304103851,0.0,0.0,0.0,-0.0235061421990394,60.0,19.5687198638916,0.0,-1.103646241062961e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106506347656,0.0,0.0,0.0001190701368614,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107421875,0.0,0.0,0.0001253866212209,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51080322265625,0.0,0.0,9.261014201911166e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106811523437,0.0,0.0,0.000125386606669,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51055908203125,0.0,0.0,0.0005947792087681,286.75048828125,294.1499938964844,298.75,296.3713684082031,299.2794189453125,298.7573547363281,288.3128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686838163062,3.728591835283624e-08,0.0012686465634033,-0.0963163822889328,0.0,0.0,0.0,-0.0232968870550394,60.0,19.509546279907227,0.0,-1.0973942465852816e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106506347656,0.0,0.0,0.0001190701368614,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107421875,0.0,0.0,0.0001253866212209,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51080322265625,0.0,0.0,9.261014201911166e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106811523437,0.0,0.0,0.000125386606669,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51055908203125,0.0,0.0,0.0005947792087681,286.75048828125,294.1499938964844,298.75,296.3713684082031,299.2794189453125,298.7573547363281,288.3128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686838163062,3.728591835283624e-08,0.0012686465634033,-0.0963163822889328,0.0,0.0,0.0,-0.0232968870550394,60.0,19.509546279907227,0.0,-1.0973942465852816e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258178710937,0.0,0.0,0.0001186795780085,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259094238281,0.0,0.0,0.0001249753404408,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259704589844,0.0,0.0,9.230637806467712e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52587890625,0.0,0.0,0.0001249753258889,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257263183594,0.0,0.0,0.0005928283208049,286.7667236328125,294.1499938964844,298.7201232910156,296.3678283691406,299.26678466796875,298.7308654785156,288.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679914684084906e-08,0.0012644856469705,-0.0950578451156616,0.0,0.0,0.0,-0.0230555795133113,60.0,19.432661056518555,0.0,-1.090206822595974e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258178710937,0.0,0.0,0.0001186795780085,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259094238281,0.0,0.0,0.0001249753404408,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259704589844,0.0,0.0,9.230637806467712e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52587890625,0.0,0.0,0.0001249753258889,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257263183594,0.0,0.0,0.0005928283208049,286.7667236328125,294.1499938964844,298.7201232910156,296.3678283691406,299.26678466796875,298.7308654785156,288.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679914684084906e-08,0.0012644856469705,-0.0950578451156616,0.0,0.0,0.0,-0.0230555795133113,60.0,19.432661056518555,0.0,-1.090206822595974e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409545898437,0.0,0.0,0.0001182313208119,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5410461425781,0.0,0.0,0.0001245033054146,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,9.195772872772068e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,0.0001245032908627,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,0.0005905891885049,286.78289794921875,294.1499938964844,298.6805725097656,296.35711669921875,299.2536315917969,298.69677734375,288.3407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240468404002974e-08,0.0012597095919772,-0.0936128497123718,0.0,0.0,0.0,-0.0227786228060722,60.0,19.33417701721192,0.0,-1.0819866957945125e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409545898437,0.0,0.0,0.0001182313208119,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5410461425781,0.0,0.0,0.0001245033054146,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,9.195772872772068e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,0.0001245032908627,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,0.0005905891885049,286.78289794921875,294.1499938964844,298.6805725097656,296.35711669921875,299.2536315917969,298.69677734375,288.3407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240468404002974e-08,0.0012597095919772,-0.0936128497123718,0.0,0.0,0.0,-0.0227786228060722,60.0,19.33417701721192,0.0,-1.0819866957945125e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54852294921875,0.0,0.0,0.000118000076327,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.548583984375,0.0,0.0,0.0001242597936652,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486755371094,0.0,0.0,9.177787433145568e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5485534667969,0.0,0.0,0.0001242597791133,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484313964844,0.0,0.0,0.0005894340574741,286.7909545898437,294.1499938964844,298.6573791503906,296.3492431640625,299.2469787597656,298.6787109375,288.3477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572825653478,3.595225805952396e-08,0.0012572465930134,-0.0928671807050705,0.0,0.0,0.0,-0.0226357523351907,60.0,19.28230094909668,0.0,-1.0777581849197305e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560302734375,0.0,0.0,0.000117726434837,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5561218261719,0.0,0.0,0.0001239716366399,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5561828613281,0.0,0.0,9.156503801932558e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560607910156,0.0,0.0,0.0001239716220879,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559387207031,0.0,0.0,0.0005880671669729,286.7989807128906,294.1499938964844,298.63201904296875,296.3397521972656,299.2397766113281,298.654541015625,288.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543624034151,3.5611208204500144e-08,0.0012543267803266,-0.0919846221804618,0.0,0.0,0.0,-0.0224666614085435,60.0,19.212602615356445,0.0,-1.072765272169818e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.571044921875,0.0,0.0,0.0001171589829027,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57110595703125,0.0,0.0,0.0001233740767929,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711669921875,0.0,0.0,9.112369298236445e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710754394531,0.0,0.0,0.000123374062241,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709533691406,0.0,0.0,0.000585232686717,286.8149719238281,294.1499938964844,298.5751647949219,296.31622314453125,299.2249450683594,298.6035461425781,288.36871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248319982551,3.4903997914170766e-08,0.0012482850579544,-0.0901538357138633,0.0,0.0,0.0,-0.0221160948276519,60.0,19.06570243835449,0.0,-1.0624484758636757e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.571044921875,0.0,0.0,0.0001171589829027,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57110595703125,0.0,0.0,0.0001233740767929,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711669921875,0.0,0.0,9.112369298236445e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710754394531,0.0,0.0,0.000123374062241,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709533691406,0.0,0.0,0.000585232686717,286.8149719238281,294.1499938964844,298.5751647949219,296.31622314453125,299.2249450683594,298.6035461425781,288.36871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248319982551,3.4903997914170766e-08,0.0012482850579544,-0.0901538357138633,0.0,0.0,0.0,-0.0221160948276519,60.0,19.06570243835449,0.0,-1.0624484758636757e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859680175781,0.0,0.0,0.0001165304493042,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860290527344,0.0,0.0,0.0001227121974807,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860900878906,0.0,0.0,9.063482866622508e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58599853515625,0.0,0.0,0.0001227121829288,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858764648437,0.0,0.0,0.000582093023695,286.83087158203125,294.1499938964844,298.5107421875,296.2870178222656,299.20904541015625,298.5448303222656,288.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.4120656522418364e-08,0.0012415891978889,-0.0881249383091926,0.0,0.0,0.0,-0.0217277705669403,60.0,18.895526885986328,0.0,-1.0510791526030516e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859680175781,0.0,0.0,0.0001165304493042,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860290527344,0.0,0.0,0.0001227121974807,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860900878906,0.0,0.0,9.063482866622508e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58599853515625,0.0,0.0,0.0001227121829288,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858764648437,0.0,0.0,0.000582093023695,286.83087158203125,294.1499938964844,298.5107421875,296.2870178222656,299.20904541015625,298.5448303222656,288.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.4120656522418364e-08,0.0012415891978889,-0.0881249383091926,0.0,0.0,0.0,-0.0217277705669403,60.0,18.895526885986328,0.0,-1.0510791526030516e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
