time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007995605469,0.0,0.0,0.0001158325758296,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60089111328125,0.0,0.0,0.0001219773112097,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009521484375,0.0,0.0,9.0092042228207e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,0.0001219772966578,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007080078125,0.0,0.0,0.0005786070250906,286.8466491699219,294.1499938964844,298.4393615722656,296.25262451171875,299.1919860839844,298.47918701171875,288.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250913133997535e-08,0.0012341549154371,-0.0858710259199142,0.0,0.0,0.0,-0.021296614781022,60.0,18.70292282104492,0.0,-1.0385274151758497e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007995605469,0.0,0.0,0.0001158325758296,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60089111328125,0.0,0.0,0.0001219773112097,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009521484375,0.0,0.0,9.0092042228207e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,0.0001219772966578,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007080078125,0.0,0.0,0.0005786070250906,286.8466491699219,294.1499938964844,298.4393615722656,296.25262451171875,299.1919860839844,298.47918701171875,288.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250913133997535e-08,0.0012341549154371,-0.0858710259199142,0.0,0.0,0.0,-0.021296614781022,60.0,18.70292282104492,0.0,-1.0385274151758497e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61553955078125,0.0,0.0,0.0001150218740804,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156005859375,0.0,0.0,0.000121123601275,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156616210937,0.0,0.0,8.946149318944663e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155700683594,0.0,0.0,0.0001211235867231,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6154479980469,0.0,0.0,0.0005745574017055,286.8623046875,294.1499938964844,298.3617858886719,296.21356201171875,299.1737060546875,298.40728759765625,288.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255503097549,3.224056754902449e-08,0.0012255180627107,-0.0832511410117149,0.0,0.0,0.0,-0.0207957550883293,60.0,18.48503494262696,0.0,-1.0240409409334461e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61553955078125,0.0,0.0,0.0001150218740804,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156005859375,0.0,0.0,0.000121123601275,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156616210937,0.0,0.0,8.946149318944663e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155700683594,0.0,0.0,0.0001211235867231,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6154479980469,0.0,0.0,0.0005745574017055,286.8623046875,294.1499938964844,298.3617858886719,296.21356201171875,299.1737060546875,298.40728759765625,288.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255503097549,3.224056754902449e-08,0.0012255180627107,-0.0832511410117149,0.0,0.0,0.0,-0.0207957550883293,60.0,18.48503494262696,0.0,-1.0240409409334461e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6228332519531,0.0,0.0,0.0001145780988736,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229248046875,0.0,0.0,0.0001206562810693,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229858398437,0.0,0.0,8.911632903618738e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6228942871094,0.0,0.0,0.0001206562665174,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62274169921875,0.0,0.0,0.0005723406793549,286.8700561523437,294.1499938964844,298.32086181640625,296.1924133300781,299.1640930175781,298.3696594238281,288.4173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220831181854,3.1687523716072974e-08,0.0012207995168864,-0.0818163454532623,0.0,0.0,0.0,-0.0205216407775878,60.0,18.36567115783692,0.0,-1.0161542007836033e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.630126953125,0.0,0.0,0.0001140461172326,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.63018798828125,0.0,0.0,0.0001200960759888,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302490234375,0.0,0.0,8.870256715454161e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6301574707031,0.0,0.0,0.0001200960614369,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300354003906,0.0,0.0,0.0005696833250112,286.8777770996094,294.1499938964844,298.2786560058594,296.1703186035156,299.1541748046875,298.3306579589844,288.42431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151642004027,3.102455181647201e-08,0.0012151332339271,-0.0800957158207893,0.0,0.0,0.0,-0.0201929900795221,60.0,18.235631942749023,0.0,-1.0067401490232444e-07,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444702148437,0.0,0.0,0.0001126442584791,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64453125,0.0,0.0,0.0001186198496725,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64459228515625,0.0,0.0,8.761223580222577e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445007324219,0.0,0.0,0.0001186198423965,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443786621094,0.0,0.0,0.0005626807687804,286.8929748535156,294.1499938964844,298.1907043457031,296.1233825683594,299.1332397460937,298.2489929199219,288.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002276489511,2.9277543944772333e-08,0.0012001984287053,-0.0755583792924881,0.0,0.0,0.0,-0.0193269420415163,60.0,17.934289932250977,0.0,-9.821423674338805e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444702148437,0.0,0.0,0.0001126442584791,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64453125,0.0,0.0,0.0001186198496725,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64459228515625,0.0,0.0,8.761223580222577e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445007324219,0.0,0.0,0.0001186198423965,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443786621094,0.0,0.0,0.0005626807687804,286.8929748535156,294.1499938964844,298.1907043457031,296.1233825683594,299.1332397460937,298.2489929199219,288.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002276489511,2.9277543944772333e-08,0.0012001984287053,-0.0755583792924881,0.0,0.0,0.0,-0.0193269420415163,60.0,17.934289932250977,0.0,-9.821423674338805e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65869140625,0.0,0.0,0.0001109862860175,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587829589844,0.0,0.0,0.0001168739254353,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6588134765625,0.0,0.0,8.63226960063912e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587219238281,0.0,0.0,0.0001168739108834,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585998535156,0.0,0.0,0.0005543988663703,286.9080505371094,294.1499938964844,298.0985717773437,296.0732421875,299.111572265625,298.1651611328125,288.4518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825605761259,2.721141179051756e-08,0.0011825333349406,-0.0701863393187522,0.0,0.0,0.0,-0.0183026827871799,60.0,17.600006103515625,0.0,-9.534433331737092e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65869140625,0.0,0.0,0.0001109862860175,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587829589844,0.0,0.0,0.0001168739254353,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6588134765625,0.0,0.0,8.63226960063912e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587219238281,0.0,0.0,0.0001168739108834,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585998535156,0.0,0.0,0.0005543988663703,286.9080505371094,294.1499938964844,298.0985717773437,296.0732421875,299.111572265625,298.1651611328125,288.4518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825605761259,2.721141179051756e-08,0.0011825333349406,-0.0701863393187522,0.0,0.0,0.0,-0.0183026827871799,60.0,17.600006103515625,0.0,-9.534433331737092e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725158691406,0.0,0.0,0.0001089567012968,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725769042969,0.0,0.0,0.0001147366710938,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6726379394531,0.0,0.0,8.47441260702908e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.67254638671875,0.0,0.0,0.0001147366638178,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67242431640625,0.0,0.0,0.000544260663446,286.92266845703125,294.1499938964844,298.0030212402344,296.0204772949219,299.0882873535156,298.07891845703125,288.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160938409157,2.468226689700259e-08,0.0011609137291088,-0.0636023804545402,0.0,0.0,0.0,-0.0170489102602005,60.0,17.209697723388672,0.0,-9.188912031277141e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725158691406,0.0,0.0,0.0001089567012968,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725769042969,0.0,0.0,0.0001147366710938,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6726379394531,0.0,0.0,8.47441260702908e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.67254638671875,0.0,0.0,0.0001147366638178,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67242431640625,0.0,0.0,0.000544260663446,286.92266845703125,294.1499938964844,298.0030212402344,296.0204772949219,299.0882873535156,298.07891845703125,288.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160938409157,2.468226689700259e-08,0.0011609137291088,-0.0636023804545402,0.0,0.0,0.0,-0.0170489102602005,60.0,17.209697723388672,0.0,-9.188912031277141e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861267089844,0.0,0.0,0.0001068493002094,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861877441406,0.0,0.0,0.0001125174821936,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6862487792969,0.0,0.0,8.310504199471325e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861572265625,0.0,0.0,0.0001125174676417,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.68603515625,0.0,0.0,0.0005337338079698,286.93701171875,294.1499938964844,297.9046936035156,295.9655456542969,299.06414794921875,297.9919128417969,288.4791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384808458387,2.2056230619682538e-08,0.0011384588433429,-0.0567576326429843,0.0,0.0,0.0,-0.0157470703125,60.0,16.800174713134766,0.0,-8.836892106955929e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861267089844,0.0,0.0,0.0001068493002094,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861877441406,0.0,0.0,0.0001125174821936,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6862487792969,0.0,0.0,8.310504199471325e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861572265625,0.0,0.0,0.0001125174676417,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.68603515625,0.0,0.0,0.0005337338079698,286.93701171875,294.1499938964844,297.9046936035156,295.9655456542969,299.06414794921875,297.9919128417969,288.4791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384808458387,2.2056230619682538e-08,0.0011384588433429,-0.0567576326429843,0.0,0.0,0.0,-0.0157470703125,60.0,16.800174713134766,0.0,-8.836892106955929e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929016113281,0.0,0.0,0.0001057616391335,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929626464844,0.0,0.0,0.0001113721154979,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930236816406,0.0,0.0,8.225908095482737e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69293212890625,0.0,0.0,0.0001113721082219,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6928100585937,0.0,0.0,0.0005283007049001,286.9441833496094,294.1499938964844,297.8547058105469,295.9374084472656,299.052001953125,297.9485778808594,288.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268871603533,2.070091476014113e-08,0.0011268665548413,-0.0532218925654888,0.0,0.0,0.0,-0.015075166709721,60.0,16.592853546142578,0.0,-8.657898575847869e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996154785156,0.0,0.0,0.0001046987381414,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69970703125,0.0,0.0,0.0001102528331102,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997375488281,0.0,0.0,8.143237937474623e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996765136719,0.0,0.0,0.0001102528258343,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6995544433594,0.0,0.0,0.0005229912931099,286.9512939453125,294.1499938964844,297.80426025390625,295.9089660644531,299.0396728515625,297.90509033203125,288.49273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155613465234,1.9376484416966377e-08,0.0011155419051647,-0.0497648268938064,0.0,0.0,0.0,-0.0144185926765203,60.0,16.38142204284668,0.0,-8.484749969284169e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128601074219,0.0,0.0,0.0001027604303089,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0001082117014448,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129821777344,0.0,0.0,7.992480095708743e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.712890625,0.0,0.0,0.0001082116868929,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127685546875,0.0,0.0,0.0005133090890012,286.9652709960937,294.1499938964844,297.7024841308594,295.8512878417969,299.0140380859375,297.81817626953125,288.5062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949070565402,1.6961292814698936e-08,0.0010948901763185,-0.0434561930596828,0.0,0.0,0.0,-0.0132212787866592,60.0,15.965862274169922,0.0,-8.17349743442719e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128601074219,0.0,0.0,0.0001027604303089,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0001082117014448,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129821777344,0.0,0.0,7.992480095708743e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.712890625,0.0,0.0,0.0001082116868929,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127685546875,0.0,0.0,0.0005133090890012,286.9652709960937,294.1499938964844,297.7024841308594,295.8512878417969,299.0140380859375,297.81817626953125,288.5062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949070565402,1.6961292814698936e-08,0.0010948901763185,-0.0434561930596828,0.0,0.0,0.0,-0.0132212787866592,60.0,15.965862274169922,0.0,-8.17349743442719e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.725830078125,0.0,0.0,0.0001011578497127,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259216308594,0.0,0.0,0.0001065241085598,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259521484375,0.0,0.0,7.867835665820166e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7258605957031,0.0,0.0,0.0001065241012838,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72576904296875,0.0,0.0,0.0005053039058111,286.9789428710937,294.1499938964844,297.6000061035156,295.7929992675781,298.987060546875,297.7320861816406,288.51959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778318392112,1.4964482986101757e-08,0.00107781693805,-0.0382365137338638,0.0,0.0,0.0,-0.0122313816100358,60.0,15.581926345825195,0.0,-7.920549194295745e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.725830078125,0.0,0.0,0.0001011578497127,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259216308594,0.0,0.0,0.0001065241085598,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259521484375,0.0,0.0,7.867835665820166e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7258605957031,0.0,0.0,0.0001065241012838,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72576904296875,0.0,0.0,0.0005053039058111,286.9789428710937,294.1499938964844,297.6000061035156,295.7929992675781,298.987060546875,297.7320861816406,288.51959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778318392112,1.4964482986101757e-08,0.00107781693805,-0.0382365137338638,0.0,0.0,0.0,-0.0122313816100358,60.0,15.581926345825195,0.0,-7.920549194295745e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386474609375,0.0,0.0,9.981109178625049e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,0.0001051059007295,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73876953125,0.0,0.0,7.763087342027575e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386779785156,0.0,0.0,0.0001051058934535,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7385559082031,0.0,0.0,0.000498576555401,286.992431640625,294.1499938964844,297.4975280761719,295.73468017578125,298.958984375,297.6465759277344,288.5328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634838836267,1.3286451938654409e-08,0.00106347061228,-0.033847726881504,0.0,0.0,0.0,-0.0113995214924216,60.0,15.22972011566162,0.0,-7.711052774084237e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386474609375,0.0,0.0,9.981109178625049e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,0.0001051059007295,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73876953125,0.0,0.0,7.763087342027575e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386779785156,0.0,0.0,0.0001051058934535,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7385559082031,0.0,0.0,0.000498576555401,286.992431640625,294.1499938964844,297.4975280761719,295.73468017578125,298.958984375,297.6465759277344,288.5328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634838836267,1.3286451938654409e-08,0.00106347061228,-0.033847726881504,0.0,0.0,0.0,-0.0113995214924216,60.0,15.22972011566162,0.0,-7.711052774084237e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,9.876114199869336e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514038085937,0.0,0.0,0.0001040002534864,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,7.681424904149026e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513732910156,0.0,0.0,0.0001040002462104,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7512512207031,0.0,0.0,0.0004933318705298,287.0057678222656,294.1499938964844,297.3957214355469,295.6768493652344,298.92987060546875,297.56121826171875,288.5460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522947413846,1.1978258385170193e-08,0.0010522827506065,-0.0304248854517936,0.0,0.0,0.0,-0.0107509857043623,60.0,14.910977363586426,0.0,-7.549675729023876e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,9.876114199869336e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514038085937,0.0,0.0,0.0001040002534864,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,7.681424904149026e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513732910156,0.0,0.0,0.0001040002462104,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7512512207031,0.0,0.0,0.0004933318705298,287.0057678222656,294.1499938964844,297.3957214355469,295.6768493652344,298.92987060546875,297.56121826171875,288.5460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522947413846,1.1978258385170193e-08,0.0010522827506065,-0.0304248854517936,0.0,0.0,0.0,-0.0107509857043623,60.0,14.910977363586426,0.0,-7.549675729023876e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7576599121094,0.0,0.0,9.83274803729728e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577209472656,0.0,0.0,0.0001035435925587,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577819824219,0.0,0.0,7.647695019841194e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7576904296875,0.0,0.0,0.0001035435780067,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.757568359375,0.0,0.0,0.0004911656142212,287.0124206542969,294.1499938964844,297.3453063964844,295.64825439453125,298.9149169921875,297.51837158203125,288.55255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476738680154,1.1437940372616142e-08,0.0010476624593138,-0.029010847210884,0.0,0.0,0.0,-0.010483126156032,60.0,14.763461112976074,0.0,-7.483519937068196e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7639465332031,0.0,0.0,9.796587255550548e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640075683594,0.0,0.0,0.000103162798041,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640686035156,0.0,0.0,7.619569805683568e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76397705078125,0.0,0.0,0.000103162790765,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638854980469,0.0,0.0,0.0004893593140877,287.01904296875,294.1499938964844,297.2953186035156,295.6199951171875,298.8997802734375,297.4755859375,288.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438184253871,1.0987393217476438e-08,0.0010438074823468,-0.0278316140174865,0.0,0.0,0.0,-0.0102597586810588,60.0,14.62352466583252,0.0,-7.428577930568282e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7764892578125,0.0,0.0,9.744108683662488e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77655029296875,0.0,0.0,0.0001026101745082,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.776611328125,0.0,0.0,7.578753138659522e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765197753906,0.0,0.0,0.0001026101599563,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77642822265625,0.0,0.0,0.0004867379029747,287.0322265625,294.1499938964844,297.1969909667969,295.56475830078125,298.8684387207031,297.3900146484375,288.5719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038224902004,1.0333543798424216e-08,0.0010382145410403,-0.0261200666427612,0.0,0.0,0.0,-0.0099356081336736,60.0,14.377530097961426,0.0,-7.349203912099257e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7764892578125,0.0,0.0,9.744108683662488e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77655029296875,0.0,0.0,0.0001026101745082,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.776611328125,0.0,0.0,7.578753138659522e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765197753906,0.0,0.0,0.0001026101599563,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77642822265625,0.0,0.0,0.0004867379029747,287.0322265625,294.1499938964844,297.1969909667969,295.56475830078125,298.8684387207031,297.3900146484375,288.5719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038224902004,1.0333543798424216e-08,0.0010382145410403,-0.0261200666427612,0.0,0.0,0.0,-0.0099356081336736,60.0,14.377530097961426,0.0,-7.349203912099257e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890014648437,0.0,0.0,9.703268005978316e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890625,0.0,0.0,0.0001021800999296,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890930175781,0.0,0.0,7.546988490503281e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890319824219,0.0,0.0,0.0001021800926537,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7889099121094,0.0,0.0,0.0004846978699788,287.0453491210937,294.1499938964844,297.1014099121094,295.5115966796875,298.8360290527344,297.3045959472656,288.5846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824702829064336e-09,0.001033863867633,-0.0247879438102245,0.0,0.0,0.0,-0.0096833556890487,60.0,14.1571044921875,0.0,-7.287727754601292e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890014648437,0.0,0.0,9.703268005978316e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890625,0.0,0.0,0.0001021800999296,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890930175781,0.0,0.0,7.546988490503281e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890319824219,0.0,0.0,0.0001021800926537,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7889099121094,0.0,0.0,0.0004846978699788,287.0453491210937,294.1499938964844,297.1014099121094,295.5115966796875,298.8360290527344,297.3045959472656,288.5846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824702829064336e-09,0.001033863867633,-0.0247879438102245,0.0,0.0,0.0,-0.0096833556890487,60.0,14.1571044921875,0.0,-7.287727754601292e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80145263671875,0.0,0.0,9.67275773291476e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.801513671875,0.0,0.0,0.0001018588154693,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80157470703125,0.0,0.0,7.523258682340384e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8014831542969,0.0,0.0,0.0001018588081933,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013916015625,0.0,0.0,0.0004831738187931,287.05841064453125,294.1499938964844,297.0093078613281,295.46112060546875,298.8026733398437,297.22003173828125,288.5973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.44456868268162e-09,0.0010306123876944,-0.0237926859408617,0.0,0.0,0.0,-0.0094949025660753,60.0,13.958344459533691,0.0,-7.241970223503813e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80145263671875,0.0,0.0,9.67275773291476e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.801513671875,0.0,0.0,0.0001018588154693,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80157470703125,0.0,0.0,7.523258682340384e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8014831542969,0.0,0.0,0.0001018588081933,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013916015625,0.0,0.0,0.0004831738187931,287.05841064453125,294.1499938964844,297.0093078613281,295.46112060546875,298.8026733398437,297.22003173828125,288.5973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.44456868268162e-09,0.0010306123876944,-0.0237926859408617,0.0,0.0,0.0,-0.0094949025660753,60.0,13.958344459533691,0.0,-7.241970223503813e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139038085937,0.0,0.0,9.649376443121582e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81396484375,0.0,0.0,0.0001016125970636,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139953613281,0.0,0.0,7.505072426283732e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139343261719,0.0,0.0,0.0001016125897876,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138122558594,0.0,0.0,0.0004820058820769,287.0714416503906,294.1499938964844,296.9213562011719,295.4138488769531,298.7684020996094,297.1367492675781,288.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153255042804176e-09,0.001028120983392,-0.023029925301671,0.0,0.0,0.0,-0.0093504833057522,60.0,13.778295516967772,0.0,-7.20700086276338e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139038085937,0.0,0.0,9.649376443121582e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81396484375,0.0,0.0,0.0001016125970636,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139953613281,0.0,0.0,7.505072426283732e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139343261719,0.0,0.0,0.0001016125897876,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138122558594,0.0,0.0,0.0004820058820769,287.0714416503906,294.1499938964844,296.9213562011719,295.4138488769531,298.7684020996094,297.1367492675781,288.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153255042804176e-09,0.001028120983392,-0.023029925301671,0.0,0.0,0.0,-0.0093504833057522,60.0,13.778295516967772,0.0,-7.20700086276338e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8200988769531,0.0,0.0,9.638505434850232e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8201599121094,0.0,0.0,0.0001014981244225,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8202209472656,0.0,0.0,7.496617763536051e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.82012939453125,0.0,0.0,0.0001014981171465,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8200378417969,0.0,0.0,0.0004814628628082,287.0779724121094,294.1499938964844,296.879150390625,295.3916015625,298.75115966796875,297.09521484375,288.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269718477502,9.017817603762524e-09,0.0010269627673551,-0.0226752888411283,0.0,0.0,0.0,-0.0092833405360579,60.0,13.690556526184082,0.0,-7.190772066678619e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8263244628906,0.0,0.0,9.63070779107511e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8263854980469,0.0,0.0,0.0001014160079648,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.826416015625,0.0,0.0,7.490552525268868e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82635498046875,0.0,0.0,0.0001014160006889,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82623291015625,0.0,0.0,0.0004810733371414,287.08447265625,294.1499938964844,296.8382263183594,295.370361328125,298.7336730957031,297.0542907714844,288.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261414572596,8.920659766431527e-09,0.0010261324932798,-0.0224208831787109,0.0,0.0,0.0,-0.0092351781204342,60.0,13.609869956970217,0.0,-7.179141192636963e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387451171875,0.0,0.0,9.618778858566655e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387756347656,0.0,0.0,0.0001012903958326,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388366699219,0.0,0.0,7.481274951715022e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387756347656,0.0,0.0,0.0001012903812807,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8386535644531,0.0,0.0,0.0004804774944204,287.0974426269531,294.1499938964844,296.7606201171875,295.33123779296875,298.69805908203125,296.9750061035156,288.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772040871463105e-09,0.0010248600738123,-0.0220317151397466,0.0,0.0,0.0,-0.0091614928096532,60.0,13.463444709777832,0.0,-7.161368387187397e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387451171875,0.0,0.0,9.618778858566655e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387756347656,0.0,0.0,0.0001012903958326,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388366699219,0.0,0.0,7.481274951715022e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387756347656,0.0,0.0,0.0001012903812807,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8386535644531,0.0,0.0,0.0004804774944204,287.0974426269531,294.1499938964844,296.7606201171875,295.33123779296875,298.69805908203125,296.9750061035156,288.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772040871463105e-09,0.0010248600738123,-0.0220317151397466,0.0,0.0,0.0,-0.0091614928096532,60.0,13.463444709777832,0.0,-7.161368387187397e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.85113525390625,0.0,0.0,9.610862616682424e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511962890625,0.0,0.0,0.0001012070279102,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8512268066406,0.0,0.0,7.475117308786139e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511657714844,0.0,0.0,0.0001012070206343,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85107421875,0.0,0.0,0.000480082060676,287.11041259765625,294.1499938964844,296.68927001953125,295.2969970703125,298.66180419921875,296.8991394042969,288.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673408657955406e-09,0.0010240166448056,-0.021773437038064,0.0,0.0,0.0,-0.0091125974431633,60.0,13.334179878234863,0.0,-7.149585457000286e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
