time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.85113525390625,0.0,0.0,9.610862616682424e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511962890625,0.0,0.0,0.0001012070279102,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8512268066406,0.0,0.0,7.475117308786139e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511657714844,0.0,0.0,0.0001012070206343,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85107421875,0.0,0.0,0.000480082060676,287.11041259765625,294.1499938964844,296.68927001953125,295.2969970703125,298.66180419921875,296.8991394042969,288.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673408657955406e-09,0.0010240166448056,-0.021773437038064,0.0,0.0,0.0,-0.0091125974431633,60.0,13.334179878234863,0.0,-7.149585457000286e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.863525390625,0.0,0.0,9.606069943401964e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86358642578125,0.0,0.0,0.0001011565545923,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636474609375,0.0,0.0,7.471389835700393e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8635559082031,0.0,0.0,0.0001011565473163,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.86346435546875,0.0,0.0,0.0004798426525667,287.1233825683594,294.1499938964844,296.62481689453125,295.2682800292969,298.6251220703125,296.826904296875,288.65838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613694646442127e-09,0.0010235059307888,-0.021617067977786,0.0,0.0,0.0,-0.0090829944238066,60.0,13.21997356414795,0.0,-7.142456581732405e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.863525390625,0.0,0.0,9.606069943401964e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86358642578125,0.0,0.0,0.0001011565545923,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636474609375,0.0,0.0,7.471389835700393e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8635559082031,0.0,0.0,0.0001011565473163,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.86346435546875,0.0,0.0,0.0004798426525667,287.1233825683594,294.1499938964844,296.62481689453125,295.2682800292969,298.6251220703125,296.826904296875,288.65838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613694646442127e-09,0.0010235059307888,-0.021617067977786,0.0,0.0,0.0,-0.0090829944238066,60.0,13.21997356414795,0.0,-7.142456581732405e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759460449219,0.0,0.0,9.60390898399055e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760070800781,0.0,0.0,0.0001011338026728,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87603759765625,0.0,0.0,7.469709089491516e-05,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759765625,0.0,0.0,0.0001011337953968,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8758850097656,0.0,0.0,0.0004797347355633,287.1363220214844,294.1499938964844,296.5679626464844,295.2455749511719,298.588134765625,296.75897216796875,288.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586777511254695e-09,0.0010232756612822,-0.0215465798974037,0.0,0.0,0.0,-0.0090696485713124,60.0,13.120657920837402,0.0,-7.139244218024032e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759460449219,0.0,0.0,9.60390898399055e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760070800781,0.0,0.0,0.0001011338026728,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87603759765625,0.0,0.0,7.469709089491516e-05,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759765625,0.0,0.0,0.0001011337953968,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8758850097656,0.0,0.0,0.0004797347355633,287.1363220214844,294.1499938964844,296.5679626464844,295.2455749511719,298.588134765625,296.75897216796875,288.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586777511254695e-09,0.0010232756612822,-0.0215465798974037,0.0,0.0,0.0,-0.0090696485713124,60.0,13.120657920837402,0.0,-7.139244218024032e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.88214111328125,0.0,0.0,9.603481885278596e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822021484375,0.0,0.0,0.000101129298855,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822326660156,0.0,0.0,7.469376578228548e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8821716308594,0.0,0.0,0.0001011292915791,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.882080078125,0.0,0.0,0.0004797133733518,287.142822265625,294.1499938964844,296.5426330566406,295.2366943359375,298.569580078125,296.72564697265625,288.6760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581451105271753e-09,0.0010232315398752,-0.0215326305478811,0.0,0.0,0.0,-0.0090670157223939,60.0,13.074238777160645,0.0,-7.138608282275527e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883361816406,0.0,0.0,9.60370889515616e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883972167969,0.0,0.0,0.0001011316926451,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8884582519531,0.0,0.0,7.469553383998573e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88836669921875,0.0,0.0,0.0001011316853691,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8882751464844,0.0,0.0,0.0004797247238457,287.1492919921875,294.1499938964844,296.5194396972656,295.22955322265625,298.5509948730469,296.6944580078125,288.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279953538498e-09,0.0010232556378468,-0.0215400382876396,0.0,0.0,0.0,-0.0090684173628687,60.0,13.03417682647705,0.0,-7.138945790075013e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9007568359375,0.0,0.0,9.60486286203377e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9008178710937,0.0,0.0,0.0001011438507703,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9008483886719,0.0,0.0,7.470451237168163e-05,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9007873535156,0.0,0.0,0.0001011438434943,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90069580078125,0.0,0.0,0.0004797823785338,287.1622314453125,294.1499938964844,296.4798889160156,295.220703125,298.5138244628906,296.6363525390625,288.6934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.96469020843506,0.0,-7.14066246132461e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9007568359375,0.0,0.0,9.60486286203377e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9008178710937,0.0,0.0,0.0001011438507703,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9008483886719,0.0,0.0,7.470451237168163e-05,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9007873535156,0.0,0.0,0.0001011438434943,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90069580078125,0.0,0.0,0.0004797823785338,287.1622314453125,294.1499938964844,296.4798889160156,295.220703125,298.5138244628906,296.6363525390625,288.6934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.96469020843506,0.0,-7.14066246132461e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91314697265625,0.0,0.0,9.606800449546428e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132080078125,0.0,0.0,0.0001011642525554,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.91326904296875,0.0,0.0,7.47195808799006e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9131774902344,0.0,0.0,0.0001011642452795,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130859375,0.0,0.0,0.0004798791778739,287.1751708984375,294.1499938964844,296.45001220703125,295.2196350097656,298.4767761230469,296.5868530273437,288.704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.915205955505373,0.0,-7.143543712118118e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91314697265625,0.0,0.0,9.606800449546428e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132080078125,0.0,0.0,0.0001011642525554,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.91326904296875,0.0,0.0,7.47195808799006e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9131774902344,0.0,0.0,0.0001011642452795,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130859375,0.0,0.0,0.0004798791778739,287.1751708984375,294.1499938964844,296.45001220703125,295.2196350097656,298.4767761230469,296.5868530273437,288.704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.915205955505373,0.0,-7.143543712118118e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255676269531,0.0,0.0,9.609374683350325e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256286621094,0.0,0.0,0.0001011913627735,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256896972656,0.0,0.0,7.473960431525484e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.92559814453125,0.0,0.0,0.0001011913554975,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255065917969,0.0,0.0,0.0004800077585969,287.1880798339844,294.1499938964844,296.4277648925781,295.2248229980469,298.4400329589844,296.5443725585937,288.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034099459648,60.0,12.87970733642578,0.0,-7.147372826921129e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255676269531,0.0,0.0,9.609374683350325e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256286621094,0.0,0.0,0.0001011913627735,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256896972656,0.0,0.0,7.473960431525484e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.92559814453125,0.0,0.0,0.0001011913554975,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255065917969,0.0,0.0,0.0004800077585969,287.1880798339844,294.1499938964844,296.4277648925781,295.2248229980469,298.4400329589844,296.5443725585937,288.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034099459648,60.0,12.87970733642578,0.0,-7.147372826921129e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93798828125,0.0,0.0,9.613469592295588e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93804931640625,0.0,0.0,0.0001012344800983,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381103515625,0.0,0.0,7.477145118173212e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9380187988281,0.0,0.0,0.0001012344728223,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379272460937,0.0,0.0,0.0004802123003173,287.2010192871094,294.1499938964844,296.410400390625,295.2341613769531,298.403564453125,296.507568359375,288.727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705894671834358e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.855775833129885,0.0,-7.153465020337535e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93798828125,0.0,0.0,9.613469592295588e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93804931640625,0.0,0.0,0.0001012344800983,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381103515625,0.0,0.0,7.477145118173212e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9380187988281,0.0,0.0,0.0001012344728223,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379272460937,0.0,0.0,0.0004802123003173,287.2010192871094,294.1499938964844,296.410400390625,295.2341613769531,298.403564453125,296.507568359375,288.727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705894671834358e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.855775833129885,0.0,-7.153465020337535e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442138671875,0.0,0.0,9.616647730581462e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442749023437,0.0,0.0,0.0001012679422274,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443054199219,0.0,0.0,7.47961676097475e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442443847656,0.0,0.0,0.0001012679349514,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94415283203125,0.0,0.0,0.0004803710617125,287.2074890136719,294.1499938964844,296.4034423828125,295.2402648925781,298.385498046875,296.49176025390625,288.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745489665784591e-09,0.0010246339952573,-0.0219621881842613,0.0,0.0,0.0,-0.0091483350843191,60.0,12.849228858947754,0.0,-7.15819510332949e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.950439453125,0.0,0.0,9.620275523047894e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95050048828125,0.0,0.0,0.0001013061482808,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505310058594,0.0,0.0,7.48243837733753e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9504699707031,0.0,0.0,0.0001013061410048,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.95037841796875,0.0,0.0,0.0004805522912647,287.2139587402344,294.1499938964844,296.3975830078125,295.24725341796875,298.36749267578125,296.4768981933594,288.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790693506455227e-09,0.0010250206105411,-0.0220805592834949,0.0,0.0,0.0,-0.009170745499432,60.0,12.844575881958008,0.0,-7.16359807029221e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.962890625,0.0,0.0,9.630875865695998e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96295166015625,0.0,0.0,0.0001014177760225,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629821777344,0.0,0.0,7.490683492505923e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629211425781,0.0,0.0,0.0001014177687466,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628295898437,0.0,0.0,0.000481081806356,287.2268981933594,294.1499938964844,296.388916015625,295.2637939453125,298.3321228027344,296.45379638671875,288.7492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922764749286216e-09,0.0010261479765176,-0.0224263966083526,0.0,0.0,0.0,-0.0092362090945243,60.0,12.848772048950195,0.0,-7.179393435308158e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.962890625,0.0,0.0,9.630875865695998e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96295166015625,0.0,0.0,0.0001014177760225,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629821777344,0.0,0.0,7.490683492505923e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629211425781,0.0,0.0,0.0001014177687466,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628295898437,0.0,0.0,0.000481081806356,287.2268981933594,294.1499938964844,296.388916015625,295.2637939453125,298.3321228027344,296.45379638671875,288.7492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922764749286216e-09,0.0010261479765176,-0.0224263966083526,0.0,0.0,0.0,-0.0092362090945243,60.0,12.848772048950195,0.0,-7.179393435308158e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753723144531,0.0,0.0,9.644428064348176e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754333496094,0.0,0.0,0.0001015604866552,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754638671875,0.0,0.0,7.501223444705829e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97540283203125,0.0,0.0,0.0001015604793792,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753112792969,0.0,0.0,0.0004817587614525,287.2398681640625,294.1499938964844,296.3840637207031,295.28338623046875,298.2974548339844,296.4367370605469,288.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091609243228053e-09,0.0010275921085849,-0.0228685103356838,0.0,0.0,0.0,-0.009319913573563,60.0,12.865317344665527,0.0,-7.19961192885421e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753723144531,0.0,0.0,9.644428064348176e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754333496094,0.0,0.0,0.0001015604866552,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754638671875,0.0,0.0,7.501223444705829e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97540283203125,0.0,0.0,0.0001015604793792,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753112792969,0.0,0.0,0.0004817587614525,287.2398681640625,294.1499938964844,296.3840637207031,295.28338623046875,298.2974548339844,296.4367370605469,288.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091609243228053e-09,0.0010275921085849,-0.0228685103356838,0.0,0.0,0.0,-0.009319913573563,60.0,12.865317344665527,0.0,-7.19961192885421e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878845214844,0.0,0.0,9.660462819738314e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9879150390625,0.0,0.0,0.0001017293398035,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98797607421875,0.0,0.0,7.513695163652301e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878845214844,0.0,0.0,0.0001017293325276,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878234863281,0.0,0.0,0.0004825597570743,287.2528381347656,294.1499938964844,296.3826599121094,295.3056945800781,298.2633361816406,296.4237670898437,288.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293100494891,9.291393432420136e-09,0.0010293007362633,-0.0233916267752647,0.0,0.0,0.0,-0.0094189569354057,60.0,12.890789985656738,0.0,-7.223572850989515e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878845214844,0.0,0.0,9.660462819738314e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9879150390625,0.0,0.0,0.0001017293398035,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98797607421875,0.0,0.0,7.513695163652301e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878845214844,0.0,0.0,0.0001017293325276,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878234863281,0.0,0.0,0.0004825597570743,287.2528381347656,294.1499938964844,296.3826599121094,295.3056945800781,298.2633361816406,296.4237670898437,288.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293100494891,9.291393432420136e-09,0.0010293007362633,-0.0233916267752647,0.0,0.0,0.0,-0.0094189569354057,60.0,12.890789985656738,0.0,-7.223572850989515e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003967285156,0.0,0.0,9.679298818809912e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004577636719,0.0,0.0,0.000101927689684,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.00048828125,0.0,0.0,7.528345304308459e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004272460937,0.0,0.0,0.0001019276824081,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003356933594,0.0,0.0,0.0004835006257053,287.26580810546875,294.1499938964844,296.3843688964844,295.3303527832031,298.2298278808594,296.4147033691406,288.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526073263543822e-09,0.001031307154335,-0.0240060854703187,0.0,0.0,0.0,-0.0095352968201041,60.0,12.925165176391602,0.0,-7.25176931837268e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003967285156,0.0,0.0,9.679298818809912e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004577636719,0.0,0.0,0.000101927689684,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.00048828125,0.0,0.0,7.528345304308459e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004272460937,0.0,0.0,0.0001019276824081,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003356933594,0.0,0.0,0.0004835006257053,287.26580810546875,294.1499938964844,296.3843688964844,295.3303527832031,298.2298278808594,296.4147033691406,288.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526073263543822e-09,0.001031307154335,-0.0240060854703187,0.0,0.0,0.0,-0.0095352968201041,60.0,12.925165176391602,0.0,-7.25176931837268e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00665283203125,0.0,0.0,9.688877617008984e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0067138671875,0.0,0.0,0.0001020285635604,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0067443847656,0.0,0.0,7.535795157309622e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066833496094,0.0,0.0,0.0001020285490085,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.006591796875,0.0,0.0,0.0004839791217818,287.2723083496094,294.1499938964844,296.3862609863281,295.3434753417969,298.21307373046875,296.4099426269531,288.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323370806872,9.645416021442088e-09,0.0010323274182155,-0.0243185497820377,0.0,0.0,0.0,-0.0095944590866565,60.0,12.942303657531738,0.0,-7.266128676519656e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.012939453125,0.0,0.0,9.699715883471072e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0129699707031,0.0,0.0,0.0001021426942315,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130310058594,0.0,0.0,7.544225809397176e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.012939453125,0.0,0.0,0.0001021426869556,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.01287841796875,0.0,0.0,0.0004845205403398,287.27880859375,294.1499938964844,296.3887939453125,295.3570251464844,298.1964111328125,296.4061584472656,288.7918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334926191717,9.780458221086974e-09,0.0010334828402847,-0.0246721096336841,0.0,0.0,0.0,-0.0096614081412553,60.0,12.96217441558838,0.0,-7.282395131369412e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0255126953125,0.0,0.0,9.723257971927524e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.02557373046875,0.0,0.0,0.0001023906006594,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0256042480469,0.0,0.0,7.562535756733268e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0255432128906,0.0,0.0,0.0001023905933834,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.02545166015625,0.0,0.0,0.0004856964806094,287.2918395996094,294.1499938964844,296.39556884765625,295.3853454589844,298.16412353515625,296.40411376953125,288.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073767597873484e-08,0.0010359894949942,-0.0254400055855512,0.0,0.0,0.0,-0.0098068080842494,60.0,13.012929916381836,0.0,-7.317787265037623e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0255126953125,0.0,0.0,9.723257971927524e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.02557373046875,0.0,0.0,0.0001023906006594,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0256042480469,0.0,0.0,7.562535756733268e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0255432128906,0.0,0.0,0.0001023905933834,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.02545166015625,0.0,0.0,0.0004856964806094,287.2918395996094,294.1499938964844,296.39556884765625,295.3853454589844,298.16412353515625,296.40411376953125,288.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073767597873484e-08,0.0010359894949942,-0.0254400055855512,0.0,0.0,0.0,-0.0098068080842494,60.0,13.012929916381836,0.0,-7.317787265037623e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381164550781,0.0,0.0,9.74769573076628e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381774902344,0.0,0.0,0.0001026479440042,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382080078125,0.0,0.0,7.5815427408088e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03814697265625,0.0,0.0,0.0001026479367283,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380554199219,0.0,0.0,0.0004869172116741,287.3049011230469,294.1499938964844,296.4043884277344,295.4149475097656,298.13262939453125,296.40557861328125,288.8125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386036010459,1.0378246706466145e-08,0.0010385931236669,-0.0262370966374874,0.0,0.0,0.0,-0.0099577512592077,60.0,13.070270538330078,0.0,-7.354617537203012e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381164550781,0.0,0.0,9.74769573076628e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381774902344,0.0,0.0,0.0001026479440042,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382080078125,0.0,0.0,7.5815427408088e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03814697265625,0.0,0.0,0.0001026479367283,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380554199219,0.0,0.0,0.0004869172116741,287.3049011230469,294.1499938964844,296.4043884277344,295.4149475097656,298.13262939453125,296.40557861328125,288.8125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386036010459,1.0378246706466145e-08,0.0010385931236669,-0.0262370966374874,0.0,0.0,0.0,-0.0099577512592077,60.0,13.070270538330078,0.0,-7.354617537203012e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05078125,0.0,0.0,9.772812336450444e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508117675781,0.0,0.0,0.0001029124323395,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05084228515625,0.0,0.0,7.601077959407121e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05078125,0.0,0.0,0.0001029124250635,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507202148437,0.0,0.0,0.0004881718487013,287.3179626464844,294.1499938964844,296.41485595703125,295.44549560546875,298.1017761230469,296.4094543457031,288.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691184826328026e-08,0.0010412688134238,-0.0270562805235385,0.0,0.0,0.0,-0.0101128863170742,60.0,13.131701469421388,0.0,-7.392567624719959e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05078125,0.0,0.0,9.772812336450444e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508117675781,0.0,0.0,0.0001029124323395,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05084228515625,0.0,0.0,7.601077959407121e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05078125,0.0,0.0,0.0001029124250635,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507202148437,0.0,0.0,0.0004881718487013,287.3179626464844,294.1499938964844,296.41485595703125,295.44549560546875,298.1017761230469,296.4094543457031,288.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691184826328026e-08,0.0010412688134238,-0.0270562805235385,0.0,0.0,0.0,-0.0101128863170742,60.0,13.131701469421388,0.0,-7.392567624719959e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634460449219,0.0,0.0,9.798381506698206e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634765625,0.0,0.0,0.0001031816864269,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0635070800781,0.0,0.0,7.620965334353969e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634460449219,0.0,0.0,0.000103181679151,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633850097656,0.0,0.0,0.0004894490703009,287.3310546875,294.1499938964844,296.4266052246094,295.4765930175781,298.07135009765625,296.4151611328125,288.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009758438262908e-08,0.0010439926991239,-0.0278901606798172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.196213722229004,0.0,-7.431301440874449e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634460449219,0.0,0.0,9.798381506698206e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634765625,0.0,0.0,0.0001031816864269,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0635070800781,0.0,0.0,7.620965334353969e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634460449219,0.0,0.0,0.000103181679151,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633850097656,0.0,0.0,0.0004894490703009,287.3310546875,294.1499938964844,296.4266052246094,295.4765930175781,298.07135009765625,296.4151611328125,288.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009758438262908e-08,0.0010439926991239,-0.0278901606798172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.196213722229004,0.0,-7.431301440874449e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697631835937,0.0,0.0,9.811188647290692e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06982421875,0.0,0.0,0.0001033165608532,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0698547363281,0.0,0.0,7.630926847923547e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697937011719,0.0,0.0,0.0001033165535773,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697021484375,0.0,0.0,0.000490088830702,287.33758544921875,294.1499938964844,296.432861328125,295.4922180175781,298.05633544921875,296.41900634765625,288.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333902216753e-08,0.0010453588329255,-0.0283078327775001,0.0,0.0,0.0,-0.0103499321267008,60.0,13.229876518249512,0.0,-7.45074117958211e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0761108398437,0.0,0.0,9.823875006986782e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.076171875,0.0,0.0,0.000103450147435,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0762023925781,0.0,0.0,7.64079304644838e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0761413574219,0.0,0.0,0.0001034501401591,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0760498046875,0.0,0.0,0.0004907225375063,287.3441467285156,294.1499938964844,296.4393005371094,295.50787353515625,298.04150390625,296.42333984375,288.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327391469251324e-08,0.0010467104148119,-0.0287215206772089,0.0,0.0,0.0,-0.0104282889515161,60.0,13.26396942138672,0.0,-7.470021046174224e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888366699219,0.0,0.0,9.848934860201553e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888671875,0.0,0.0,0.0001037140391417,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.08892822265625,0.0,0.0,7.660284609301016e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888671875,0.0,0.0,0.0001037140318658,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887756347656,0.0,0.0,0.0004919743514619,287.3572692871094,294.1499938964844,296.4525451660156,295.5390319824219,298.01226806640625,296.4330749511719,288.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386873185634,0.0,0.0,0.0,-0.010583066381514,60.0,13.33289623260498,0.0,-7.50818074379822e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888366699219,0.0,0.0,9.848934860201553e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888671875,0.0,0.0,0.0001037140391417,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.08892822265625,0.0,0.0,7.660284609301016e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888671875,0.0,0.0,0.0001037140318658,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887756347656,0.0,0.0,0.0004919743514619,287.3572692871094,294.1499938964844,296.4525451660156,295.5390319824219,298.01226806640625,296.4330749511719,288.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386873185634,0.0,0.0,0.0,-0.010583066381514,60.0,13.33289623260498,0.0,-7.50818074379822e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
