time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015625,0.0,0.0,9.872779628494754e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10162353515625,0.0,0.0,0.000103965132439,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1016540527344,0.0,0.0,7.678830297663808e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015930175781,0.0,0.0,0.000103965132439,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015319824219,0.0,0.0,0.0004931654548272,287.37042236328125,294.1499938964844,296.4660339355469,295.5696716308594,297.98388671875,296.4443054199219,288.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936714727767141e-08,0.0010519188363105,-0.0303161796182394,0.0,0.0,0.0,-0.0107303475961089,60.0,13.401825904846191,0.0,-7.544579716523003e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015625,0.0,0.0,9.872779628494754e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10162353515625,0.0,0.0,0.000103965132439,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1016540527344,0.0,0.0,7.678830297663808e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015930175781,0.0,0.0,0.000103965132439,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015319824219,0.0,0.0,0.0004931654548272,287.37042236328125,294.1499938964844,296.4660339355469,295.5696716308594,297.98388671875,296.4443054199219,288.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936714727767141e-08,0.0010519188363105,-0.0303161796182394,0.0,0.0,0.0,-0.0107303475961089,60.0,13.401825904846191,0.0,-7.544579716523003e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143493652344,0.0,0.0,9.895525727188216e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143798828125,0.0,0.0,0.0001042046642396,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.11444091796875,0.0,0.0,7.696521788602695e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143798828125,0.0,0.0,0.0001042046569637,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1142883300781,0.0,0.0,0.0004943016683682,287.38360595703125,294.1499938964844,296.4793701171875,295.5993957519531,297.9564208984375,296.45672607421875,288.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220122691530833e-08,0.0010543428361415,-0.0310578066855669,0.0,0.0,0.0,-0.0108708478510379,60.0,13.470248222351074,0.0,-7.57938423134874e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143493652344,0.0,0.0,9.895525727188216e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143798828125,0.0,0.0,0.0001042046642396,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.11444091796875,0.0,0.0,7.696521788602695e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143798828125,0.0,0.0,0.0001042046569637,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1142883300781,0.0,0.0,0.0004943016683682,287.38360595703125,294.1499938964844,296.4793701171875,295.5993957519531,297.9564208984375,296.45672607421875,288.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220122691530833e-08,0.0010543428361415,-0.0310578066855669,0.0,0.0,0.0,-0.0108708478510379,60.0,13.470248222351074,0.0,-7.57938423134874e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1215209960937,0.0,0.0,9.907175990520044e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1215515136719,0.0,0.0,0.0001043273441609,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1216125488281,0.0,0.0,7.705583266215399e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1215515136719,0.0,0.0,0.000104327336885,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1214599609375,0.0,0.0,0.000494883628562,287.3909606933594,294.1499938964844,296.4866638183594,295.61553955078125,297.9415283203125,296.4637756347656,288.8792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555961634963,1.2365276802484004e-08,0.0010555838234722,-0.0314376279711723,0.0,0.0,0.0,-0.010942805558443,60.0,13.506792068481444,0.0,-7.597241591383863e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12713623046875,0.0,0.0,9.916320414049552e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.127197265625,0.0,0.0,0.00010442364146,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1272277832031,0.0,0.0,7.712695514783263e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1271667480469,0.0,0.0,0.000104423634184,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1271057128906,0.0,0.0,0.0004953403840772,287.3967590332031,294.1499938964844,296.4922180175781,295.6278991699219,297.9298400878906,296.46929931640625,288.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056570908986,1.2479214994698395e-08,0.0010565584525465,-0.0317357592284679,0.0,0.0,0.0,-0.010999291203916,60.0,13.53550148010254,0.0,-7.611272678786919e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.133544921875,0.0,0.0,9.927083010552452e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.13360595703125,0.0,0.0,0.0001045369790517,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336364746094,0.0,0.0,7.721066504018381e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1335754394531,0.0,0.0,0.0001045369717758,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13348388671875,0.0,0.0,0.0004958780482411,287.4033508300781,294.1499938964844,296.4983215332031,295.6415710449219,297.9164733886719,296.4755859375,288.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577192297205,1.261331483703998e-08,0.0010577066568657,-0.0320866331458091,0.0,0.0,0.0,-0.0110657783225178,60.0,13.568735122680664,0.0,-7.627803455534379e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13995361328125,0.0,0.0,9.936672722687943e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1399841308594,0.0,0.0,0.0001046379620674,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400451660156,0.0,0.0,7.72852508816868e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1399841308594,0.0,0.0,0.0001046379547915,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.139892578125,0.0,0.0,0.0004963570390827,287.4099426269531,294.1499938964844,296.5041809082031,295.65478515625,297.9033508300781,296.48175048828125,288.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587389115244,1.27327952625933e-08,0.0010587262222543,-0.0323992520570755,0.0,0.0,0.0,-0.0111249992623925,60.0,13.599693298339844,0.0,-7.642547927844134e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527709960937,0.0,0.0,9.954016422852874e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15283203125,0.0,0.0,0.0001048205958795,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1528625488281,0.0,0.0,7.742013985989615e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1528015136719,0.0,0.0,0.0001048205886036,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527404785156,0.0,0.0,0.0004972234019078,287.42315673828125,294.1499938964844,296.51495361328125,295.6797180175781,297.8778076171875,296.4931640625,288.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.2948889072106342e-08,0.0010605764109641,-0.0329646207392215,0.0,0.0,0.0,-0.0112321386113762,60.0,13.656454086303713,0.0,-7.669249413311263e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527709960937,0.0,0.0,9.954016422852874e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15283203125,0.0,0.0,0.0001048205958795,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1528625488281,0.0,0.0,7.742013985989615e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1528015136719,0.0,0.0,0.0001048205886036,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527404785156,0.0,0.0,0.0004972234019078,287.42315673828125,294.1499938964844,296.51495361328125,295.6797180175781,297.8778076171875,296.4931640625,288.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.2948889072106342e-08,0.0010605764109641,-0.0329646207392215,0.0,0.0,0.0,-0.0112321386113762,60.0,13.656454086303713,0.0,-7.669249413311263e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656188964844,0.0,0.0,9.96926028165035e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656799316406,0.0,0.0,0.0001049811180564,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,7.753870158921927e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656494140625,0.0,0.0,0.0001049811107804,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16558837890625,0.0,0.0,0.0004979848745279,287.43634033203125,294.1499938964844,296.5241394042969,295.7022705078125,297.8530578613281,296.5032653808594,288.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622146073728,1.3138819809910274e-08,0.0010622014524415,-0.0334615148603916,0.0,0.0,0.0,-0.0113262999802827,60.0,13.70638942718506,0.0,-7.69275700918115e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656188964844,0.0,0.0,9.96926028165035e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656799316406,0.0,0.0,0.0001049811180564,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,7.753870158921927e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656494140625,0.0,0.0,0.0001049811107804,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16558837890625,0.0,0.0,0.0004979848745279,287.43634033203125,294.1499938964844,296.5241394042969,295.7022705078125,297.8530578613281,296.5032653808594,288.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622146073728,1.3138819809910274e-08,0.0010622014524415,-0.0334615148603916,0.0,0.0,0.0,-0.0113262999802827,60.0,13.70638942718506,0.0,-7.69275700918115e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.178466796875,0.0,0.0,9.98285468085669e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17852783203125,0.0,0.0,0.0001051242797984,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1785583496094,0.0,0.0,7.76444430812262e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1784973144531,0.0,0.0,0.0001051242797984,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1784362792969,0.0,0.0,0.0004986639251001,287.44952392578125,294.1499938964844,296.5313720703125,295.7221374511719,297.82879638671875,296.51220703125,288.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308208757223385e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102754741907,60.0,13.751304626464844,0.0,-7.71375212593739e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.178466796875,0.0,0.0,9.98285468085669e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17852783203125,0.0,0.0,0.0001051242797984,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1785583496094,0.0,0.0,7.76444430812262e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1784973144531,0.0,0.0,0.0001051242797984,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1784362792969,0.0,0.0,0.0004986639251001,287.44952392578125,294.1499938964844,296.5313720703125,295.7221374511719,297.82879638671875,296.51220703125,288.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308208757223385e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102754741907,60.0,13.751304626464844,0.0,-7.71375212593739e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913452148437,0.0,0.0,9.994110587285832e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913757324219,0.0,0.0,0.000105242805148,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19140625,0.0,0.0,7.773198740324005e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913452148437,0.0,0.0,0.000105242797872,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1912841796875,0.0,0.0,0.0004992262111045,287.4627380371094,294.1499938964844,296.53631591796875,295.73895263671875,297.8049621582031,296.5196228027344,288.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648492025211,-0.0342715047299861,0.0,0.0,0.0,-0.011479795910418,60.0,13.78911590576172,0.0,-7.731156159707099e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913452148437,0.0,0.0,9.994110587285832e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913757324219,0.0,0.0,0.000105242805148,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19140625,0.0,0.0,7.773198740324005e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913452148437,0.0,0.0,0.000105242797872,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1912841796875,0.0,0.0,0.0004992262111045,287.4627380371094,294.1499938964844,296.53631591796875,295.73895263671875,297.8049621582031,296.5196228027344,288.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648492025211,-0.0342715047299861,0.0,0.0,0.0,-0.011479795910418,60.0,13.78911590576172,0.0,-7.731156159707099e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.19775390625,0.0,0.0,9.99970143311657e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.19781494140625,0.0,0.0,0.000105301682197,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1978454589844,0.0,0.0,7.777546852594241e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1977844238281,0.0,0.0,0.000105301674921,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1977233886719,0.0,0.0,0.0004995054332539,287.4693298339844,294.1499938964844,296.5378112792969,295.7460632324219,297.79302978515625,296.52349853515625,288.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518105745902176e-08,0.0010654455982148,-0.0344537310302257,0.0,0.0,0.0,-0.0115143321454525,60.0,13.80854034423828,0.0,-7.739807728057714e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041931152344,0.0,0.0,0.0001000377524178,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2042236328125,0.0,0.0,0.000105344588519,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2042541503906,0.0,0.0,7.780715532135218e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041931152344,0.0,0.0,0.0001053445812431,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041320800781,0.0,0.0,0.0004997089854441,287.4759216308594,294.1499938964844,296.5386047363281,295.7522888183594,297.78125,296.5264892578125,288.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568866030766458e-08,0.0010658756364136,-0.0345865152776241,0.0,0.0,0.0,-0.0115394759923219,60.0,13.823318481445312,0.0,-7.746116637008529e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.217041015625,0.0,0.0,0.000100100201962,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170715332031,0.0,0.0,0.0001054103486239,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21710205078125,0.0,0.0,7.785572961438447e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170715332031,0.0,0.0,0.000105410341348,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21697998046875,0.0,0.0,0.0005000209202989,287.4891052246094,294.1499938964844,296.5378723144531,295.7618408203125,297.75811767578125,296.5294189453125,288.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646676677581128e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780616179108,60.0,13.841781616210938,0.0,-7.7557906763559e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.217041015625,0.0,0.0,0.000100100201962,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170715332031,0.0,0.0,0.0001054103486239,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21710205078125,0.0,0.0,7.785572961438447e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170715332031,0.0,0.0,0.000105410341348,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21697998046875,0.0,0.0,0.0005000209202989,287.4891052246094,294.1499938964844,296.5378723144531,295.7618408203125,297.75811767578125,296.5294189453125,288.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646676677581128e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780616179108,60.0,13.841781616210938,0.0,-7.7557906763559e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298889160156,0.0,0.0,0.0001001452037598,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299499511719,0.0,0.0,0.0001054577369359,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22998046875,0.0,0.0,7.789073424646631e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299194335937,0.0,0.0,0.0001054577296599,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298583984375,0.0,0.0,0.0005002457182854,287.50225830078125,294.1499938964844,296.53375244140625,295.7672119140625,297.7353210449219,296.5290832519531,288.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670230258256,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.849287033081056,0.0,-7.762765363850124e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298889160156,0.0,0.0,0.0001001452037598,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299499511719,0.0,0.0,0.0001054577369359,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22998046875,0.0,0.0,7.789073424646631e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299194335937,0.0,0.0,0.0001054577296599,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298583984375,0.0,0.0,0.0005002457182854,287.50225830078125,294.1499938964844,296.53375244140625,295.7672119140625,297.7353210449219,296.5290832519531,288.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670230258256,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.849287033081056,0.0,-7.762765363850124e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,0.0001001750279101,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427673339844,0.0,0.0,0.0001054891399689,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427978515625,0.0,0.0,7.791392999934033e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427673339844,0.0,0.0,0.0001054891399689,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427062988281,0.0,0.0,0.0005003947298973,287.5154113769531,294.1499938964844,296.5259094238281,295.7680358886719,297.7127380371094,296.5259094238281,288.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.847411155700684,0.0,-7.767389575974448e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,0.0001001750279101,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427673339844,0.0,0.0,0.0001054891399689,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427978515625,0.0,0.0,7.791392999934033e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427673339844,0.0,0.0,0.0001054891399689,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427062988281,0.0,0.0,0.0005003947298973,287.5154113769531,294.1499938964844,296.5259094238281,295.7680358886719,297.7127380371094,296.5259094238281,288.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.847411155700684,0.0,-7.767389575974448e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509765625,0.0,0.0,0.0001001889759209,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2510070800781,0.0,0.0,0.0001055038301274,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25103759765625,0.0,0.0,7.792477117618546e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509765625,0.0,0.0,0.0001055038228514,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509155273437,0.0,0.0,0.0005004644044674,287.5238037109375,294.1499938964844,296.5187683105469,295.7660217285156,297.6983337402344,296.5232849121094,288.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757282424364805e-08,0.0010674897348508,-0.0350793674588203,0.0,0.0,0.0,-0.0116328978911042,60.0,13.844127655029297,0.0,-7.769552468062103e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555847167969,0.0,0.0,0.0001001887940219,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0001055036336765,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2556457519531,0.0,0.0,7.792463293299079e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555847167969,0.0,0.0,0.0001055036264006,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555236816406,0.0,0.0,0.0005004634731449,287.5285339355469,294.1499938964844,296.51397705078125,295.76397705078125,297.6903076171875,296.5194702148437,288.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757053274332522e-08,0.001067487290129,-0.0350787676870822,0.0,0.0,0.0,-0.0116327814757823,60.0,13.834676742553713,0.0,-7.769524046352674e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2619934082031,0.0,0.0,0.0001001928540063,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26202392578125,0.0,0.0,0.0001055079119396,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620544433594,0.0,0.0,7.792779069859535e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26202392578125,0.0,0.0,0.0001055079046636,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.261962890625,0.0,0.0,0.0005004837294109,287.5350952148437,294.1499938964844,296.50634765625,295.7599792480469,297.6791381835937,296.5159606933594,288.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762111450432712e-08,0.0010675293160602,-0.0350919999182224,0.0,0.0,0.0,-0.0116352830082178,60.0,13.827322959899902,0.0,-7.770153587216555e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684020996094,0.0,0.0,0.0001001907658064,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684631347656,0.0,0.0,0.0001055057073244,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684936523437,0.0,0.0,7.792616088408977e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684326171875,0.0,0.0,0.0001055057073244,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.26837158203125,0.0,0.0,0.0005004733102396,287.5416564941406,294.1499938964844,296.4975891113281,295.754638671875,297.66796875,296.51080322265625,288.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759505534949312e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339847445487,60.0,13.81435489654541,0.0,-7.769829579729048e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812194824219,0.0,0.0,0.0001001801720121,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,0.0001054945605574,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28131103515625,0.0,0.0,7.791793177602813e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28125,0.0,0.0,0.0001054945532814,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811889648437,0.0,0.0,0.0005004203994758,287.55474853515625,294.1499938964844,296.47637939453125,295.7396545410156,297.6456298828125,296.49658203125,289.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746313420881506e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.77673053741455,0.0,-7.768186804923971e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812194824219,0.0,0.0,0.0001001801720121,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,0.0001054945605574,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28131103515625,0.0,0.0,7.791793177602813e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28125,0.0,0.0,0.0001054945532814,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811889648437,0.0,0.0,0.0005004203994758,287.55474853515625,294.1499938964844,296.47637939453125,295.7396545410156,297.6456298828125,296.49658203125,289.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746313420881506e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.77673053741455,0.0,-7.768186804923971e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,0.0001001588461804,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940673828125,0.0,0.0,0.0001054720996762,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940979003906,0.0,0.0,7.790134259266779e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940673828125,0.0,0.0,0.0001054720924003,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29400634765625,0.0,0.0,0.0005003138794563,287.5678405761719,294.1499938964844,296.45001220703125,295.7186889648437,297.62322998046875,296.47833251953125,289.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.72795581817627,0.0,-7.764879939031746e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,0.0001001588461804,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940673828125,0.0,0.0,0.0001054720996762,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940979003906,0.0,0.0,7.790134259266779e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940673828125,0.0,0.0,0.0001054720924003,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29400634765625,0.0,0.0,0.0005003138794563,287.5678405761719,294.1499938964844,296.45001220703125,295.7186889648437,297.62322998046875,296.47833251953125,289.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.72795581817627,0.0,-7.764879939031746e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,0.0001001478376565,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,0.0001054605090757,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,7.78927787905559e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,0.0001054605017998,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,0.0005002589314244,287.58087158203125,294.1499938964844,296.41998291015625,295.69158935546875,297.6007080078125,296.4559326171875,289.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.6664457321167,0.0,-7.763173215380449e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,0.0001001478376565,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,0.0001054605090757,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,7.78927787905559e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,0.0001054605017998,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,0.0005002589314244,287.58087158203125,294.1499938964844,296.41998291015625,295.69158935546875,297.6007080078125,296.4559326171875,289.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.6664457321167,0.0,-7.763173215380449e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,0.0001001652854029,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,0.0001054788808687,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,7.790634845150635e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,0.0001054788735928,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,0.0005003460682928,287.59393310546875,294.1499938964844,296.38818359375,295.6588439941406,297.5780029296875,296.42974853515625,289.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754932801872e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.593191146850586,0.0,-7.765877541032752e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,0.0001001652854029,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,0.0001054788808687,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,7.790634845150635e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,0.0001054788735928,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,0.0005003460682928,287.59393310546875,294.1499938964844,296.38818359375,295.6588439941406,297.5780029296875,296.42974853515625,289.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754932801872e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.593191146850586,0.0,-7.765877541032752e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,0.0001001928321784,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,0.0001055078901117,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,7.792777614668012e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,0.0001055078828358,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,0.0005004836712032,287.6004333496094,294.1499938964844,296.37164306640625,295.6404724121094,297.5664367675781,296.4146423339844,289.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762082140544862e-08,0.0010675279190763,-0.0350919254124164,0.0,0.0,0.0,-0.0116352625191211,60.0,13.550226211547852,0.0,-7.770150034502876e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,0.0001002095086732,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,0.0001055254469974,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,7.794074190314859e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,0.0001055254469974,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,0.000500566966366,287.60693359375,294.1499938964844,296.354736328125,295.620849609375,297.55499267578125,296.4007568359375,289.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782858410138488e-08,0.0010677058016881,-0.0351462699472904,0.0,0.0,0.0,-0.0116455629467964,60.0,13.510680198669434,0.0,-7.772736410061044e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,0.0001002838907879,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,0.0001056037799571,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,7.799860031809658e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,0.0001056037726812,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,0.0005009385640732,287.6199645996094,294.1499938964844,296.3197631835937,295.5780334472656,297.53173828125,296.3694763183594,289.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875537163698937e-08,0.0010684980079531,-0.0353886857628822,0.0,0.0,0.0,-0.0116915069520473,60.0,13.41999626159668,0.0,-7.784279887346204e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
