time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,0.0001002838907879,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,0.0001056037799571,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,7.799860031809658e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,0.0001056037726812,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,0.0005009385640732,287.6199645996094,294.1499938964844,296.3197631835937,295.5780334472656,297.53173828125,296.3694763183594,289.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875537163698937e-08,0.0010684980079531,-0.0353886857628822,0.0,0.0,0.0,-0.0116915069520473,60.0,13.41999626159668,0.0,-7.784279887346204e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,0.0001003828801913,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,0.0001057080153259,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,7.807558722561225e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,0.0001057080080499,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,0.000501432979945,287.6329650878906,294.1499938964844,296.283447265625,295.5308532714844,297.5082092285156,296.336181640625,289.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998869619058496e-08,0.0010695520322769,-0.0357112735509872,0.0,0.0,0.0,-0.0117526454851031,60.0,13.322422981262209,0.0,-7.79965461106258e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,0.0001003828801913,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,0.0001057080153259,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,7.807558722561225e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,0.0001057080080499,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,0.000501432979945,287.6329650878906,294.1499938964844,296.283447265625,295.5308532714844,297.5082092285156,296.336181640625,289.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998869619058496e-08,0.0010695520322769,-0.0357112735509872,0.0,0.0,0.0,-0.0117526454851031,60.0,13.322422981262209,0.0,-7.79965461106258e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,0.0001005058438749,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,0.0001058375055436,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,7.817122241249308e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,0.0001058374982676,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,0.0005020472453907,287.6459655761719,294.1499938964844,296.2459411621094,295.47967529296875,297.4843444824219,296.3008728027344,289.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152080396456768e-08,0.0010708620538935,-0.0361119918525218,0.0,0.0,0.0,-0.0118285976350307,60.0,13.21803379058838,0.0,-7.818774605539147e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,0.0001005058438749,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,0.0001058375055436,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,7.817122241249308e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,0.0001058374982676,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,0.0005020472453907,287.6459655761719,294.1499938964844,296.2459411621094,295.47967529296875,297.4843444824219,296.3008728027344,289.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152080396456768e-08,0.0010708620538935,-0.0361119918525218,0.0,0.0,0.0,-0.0118285976350307,60.0,13.21803379058838,0.0,-7.818774605539147e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,0.0001006028760457,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,0.0001059396890923,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,7.8246695920825e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,0.0001059396818163,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,0.0005025319405831,287.6553039550781,294.1499938964844,296.2182312011719,295.44061279296875,297.467041015625,296.2748413085937,289.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719100246205,1.4272981907481608e-08,0.001071895705536,-0.0364281944930553,0.0,0.0,0.0,-0.0118885338306427,60.0,13.140605926513672,0.0,-7.833879323015935e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,0.0001006507372949,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,0.0001059900823747,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,7.828391971997917e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,0.0001059900750988,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,0.0005027709994465,287.6589660644531,294.1499938964844,296.20733642578125,295.4249572753906,297.46014404296875,296.2640380859375,289.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332607989331336e-08,0.0010724056046456,-0.0365841351449489,0.0,0.0,0.0,-0.0119180921465158,60.0,13.108030319213867,0.0,-7.841333626856797e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,0.0001007249666145,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,0.0001060682479874,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,7.834165444364771e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,0.0001060682479874,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,0.0005031417822465,287.6654663085937,294.1499938964844,296.18768310546875,295.3964233398437,297.4480285644531,296.2455139160156,289.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425100225423648e-08,0.001073197228834,-0.0368260256946086,0.0,0.0,0.0,-0.0119639486074447,60.0,13.052616119384766,0.0,-7.852904815308649e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,0.0001008159961202,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,0.0001061641087289,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,7.841244951123372e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,0.000106164101453,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,0.0005035965004935,287.6719665527344,294.1499938964844,296.16778564453125,295.3671264648437,297.4356689453125,296.2259521484375,289.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538517056905675e-08,0.0010741667356342,-0.0371226333081722,0.0,0.0,0.0,-0.0120201725512743,60.0,12.993355751037598,0.0,-7.86710430134008e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,0.0001009999396046,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,0.0001063578092725,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,7.855552394175902e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,0.0001063578092725,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,0.0005045153666287,287.6849670410156,294.1499938964844,296.1274719238281,295.3065795898437,297.41082763671875,296.1867370605469,289.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767712386287712e-08,0.0010761256562545,-0.0377219878137111,0.0,0.0,0.0,-0.012133790180087,60.0,12.874037742614746,0.0,-7.895839360116953e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,0.0001009999396046,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,0.0001063578092725,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,7.855552394175902e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,0.0001063578092725,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,0.0005045153666287,287.6849670410156,294.1499938964844,296.1274719238281,295.3065795898437,297.41082763671875,296.1867370605469,289.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767712386287712e-08,0.0010761256562545,-0.0377219878137111,0.0,0.0,0.0,-0.012133790180087,60.0,12.874037742614746,0.0,-7.895839360116953e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0001011985514196,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,0.0001065669566742,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,7.870999252190813e-05,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,0.0001065669493982,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,0.0005055074580013,287.6979675292969,294.1499938964844,296.08648681640625,295.2437438964844,297.3857116699219,296.1465759277344,289.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.5015173104870886e-08,0.0010782413883134,-0.0383690670132637,0.0,0.0,0.0,-0.012256464920938,60.0,12.751049041748049,0.0,-7.926922762635513e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0001011985514196,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,0.0001065669566742,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,7.870999252190813e-05,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,0.0001065669493982,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,0.0005055074580013,287.6979675292969,294.1499938964844,296.08648681640625,295.2437438964844,297.3857116699219,296.1465759277344,289.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.5015173104870886e-08,0.0010782413883134,-0.0383690670132637,0.0,0.0,0.0,-0.012256464920938,60.0,12.751049041748049,0.0,-7.926922762635513e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,0.0001014168592519,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,0.000106796840555,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,7.887979154475033e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,0.000106796840555,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,0.0005065979203209,287.7109680175781,294.1499938964844,296.0450134277344,295.1790771484375,297.35992431640625,296.1049194335937,289.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805829660966,1.5287179522260885e-08,0.0010805677156895,-0.0390802733600139,0.0,0.0,0.0,-0.0123913129791617,60.0,12.621521949768066,0.0,-7.961159553815379e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,0.0001014168592519,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,0.000106796840555,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,7.887979154475033e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,0.000106796840555,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,0.0005065979203209,287.7109680175781,294.1499938964844,296.0450134277344,295.1790771484375,297.35992431640625,296.1049194335937,289.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805829660966,1.5287179522260885e-08,0.0010805677156895,-0.0390802733600139,0.0,0.0,0.0,-0.0123913129791617,60.0,12.621521949768066,0.0,-7.961159553815379e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,0.0001016343667288,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,0.0001070258949766,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,7.904896483523771e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,0.0001070258877007,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,0.0005076844827271,287.7239990234375,294.1499938964844,296.003173828125,295.1129455566406,297.33404541015625,296.063232421875,289.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558194732534503e-08,0.0010828842641785,-0.039788831025362,0.0,0.0,0.0,-0.012525662779808,60.0,12.491792678833008,0.0,-7.995345185918269e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,0.0001016343667288,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,0.0001070258949766,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,7.904896483523771e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,0.0001070258877007,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,0.0005076844827271,287.7239990234375,294.1499938964844,296.003173828125,295.1129455566406,297.33404541015625,296.063232421875,289.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558194732534503e-08,0.0010828842641785,-0.039788831025362,0.0,0.0,0.0,-0.012525662779808,60.0,12.491792678833008,0.0,-7.995345185918269e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,0.000101749508758,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,0.0001071471415343,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,7.913851732155308e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,0.0001071471342584,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,0.0005082596326246,287.7304992675781,294.1499938964844,295.9821472167969,295.0794677734375,297.32086181640625,296.0419921875,289.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701656863598146e-08,0.0010841111652553,-0.0401638820767402,0.0,0.0,0.0,-0.0125967841595411,60.0,12.42458724975586,0.0,-8.013470420564772e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,0.0001018632101477,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,0.0001072668746928,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,7.922695658635348e-05,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,0.0001072668674169,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,0.0005088275647722,287.7370300292969,294.1499938964844,295.96112060546875,295.0457763671875,297.3075256347656,296.0206604003906,289.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853388812392,1.5843331979681352e-08,0.0010853230487555,-0.0405342429876327,0.0,0.0,0.0,-0.0126670198515057,60.0,12.356775283813477,0.0,-8.031390308360643e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,0.0001020880808937,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,0.0001075036707334,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,7.940184877952561e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,0.0001075036707334,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,0.0005099508562125,287.75006103515625,294.1499938964844,295.9189758300781,294.9779968261719,297.2804870605469,295.9779357910156,289.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123516743959954e-08,0.0010877185268327,-0.0412666462361812,0.0,0.0,0.0,-0.0128059173002839,60.0,12.219536781311035,0.0,-8.066889023439219e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,0.0001020880808937,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,0.0001075036707334,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,7.940184877952561e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,0.0001075036707334,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,0.0005099508562125,287.75006103515625,294.1499938964844,295.9189758300781,294.9779968261719,297.2804870605469,295.9779357910156,289.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123516743959954e-08,0.0010877185268327,-0.0412666462361812,0.0,0.0,0.0,-0.0128059173002839,60.0,12.219536781311035,0.0,-8.066889023439219e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,0.0001023162476485,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,0.0001077439446817,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864807128906,0.0,0.0,7.957931666169316e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,0.0001077439446817,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,0.0005110906204208,287.7630920410156,294.1499938964844,295.8768920898437,294.9100646972656,297.2535705566406,295.935302734375,289.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901676723733,1.6407815550678606e-08,0.0010901512578129,-0.042009737342596,0.0,0.0,0.0,-0.0129468655213713,60.0,12.08306121826172,0.0,-8.102988147129508e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,0.0001023162476485,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,0.0001077439446817,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864807128906,0.0,0.0,7.957931666169316e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,0.0001077439446817,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,0.0005110906204208,287.7630920410156,294.1499938964844,295.8768920898437,294.9100646972656,297.2535705566406,295.935302734375,289.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901676723733,1.6407815550678606e-08,0.0010901512578129,-0.042009737342596,0.0,0.0,0.0,-0.0129468655213713,60.0,12.08306121826172,0.0,-8.102988147129508e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0001025295787258,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,0.000107968597149,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,7.974524487508461e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,0.000107968589873,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,0.0005121562280692,287.776123046875,294.1499938964844,295.83502197265625,294.8423156738281,297.2261047363281,295.89263916015625,289.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924390517175,1.667362603541278e-08,0.0010924222879111,-0.0427044406533241,0.0,0.0,0.0,-0.0130786299705505,60.0,11.943971633911133,0.0,-8.136813534065369e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0001025295787258,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,0.000107968597149,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,7.974524487508461e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,0.000107968589873,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,0.0005121562280692,287.776123046875,294.1499938964844,295.83502197265625,294.8423156738281,297.2261047363281,295.89263916015625,289.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924390517175,1.667362603541278e-08,0.0010924222879111,-0.0427044406533241,0.0,0.0,0.0,-0.0130786299705505,60.0,11.943971633911133,0.0,-8.136813534065369e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,0.0001027003163471,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,0.0001081483933376,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,7.987803837750107e-05,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,0.0001081483860616,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,0.0005130091449245,287.7865600585937,294.1499938964844,295.8017578125,294.78857421875,297.20416259765625,295.8584899902344,289.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942600201815,1.6886367859569873e-08,0.0010942431399598,-0.0432604029774665,0.0,0.0,0.0,-0.0131841041147708,60.0,11.832293510437012,0.0,-8.163935660832068e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,0.0001027330072247,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,0.000108182815893,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,7.990346057340503e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,0.0001081828086171,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,0.0005131724174134,287.7891540527344,294.1499938964844,295.7934875488281,294.7752380371094,297.198486328125,295.8501892089844,289.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946083348244,1.692709794554048e-08,0.0010945913381874,-0.0433668419718742,0.0,0.0,0.0,-0.0132042951881885,60.0,11.80421257019043,0.0,-8.169133280944153e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,0.0001028325496008,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,0.0001082876406144,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187683105469,0.0,0.0,7.998088403837755e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,0.0001082876333384,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,0.0005136696272529,287.7956848144531,294.1499938964844,295.7728881835937,294.7420654296875,297.18463134765625,295.8289489746094,289.18267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956670157611,1.7051124956424246e-08,0.0010956500191241,-0.0436909459531307,0.0,0.0,0.0,-0.0132657717913389,60.0,11.734095573425291,0.0,-8.18497198906698e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,0.0001029194318107,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,0.0001083791285054,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252380371094,0.0,0.0,8.004845585674047e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,0.0001083791212295,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,0.0005141036235727,287.8021850585937,294.1499938964844,295.75244140625,294.709228515625,297.17059326171875,295.8079833984375,289.1873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096592284739,1.7159379694930976e-08,0.0010965750552713,-0.0439738184213638,0.0,0.0,0.0,-0.0133194345980882,60.0,11.663715362548828,0.0,-8.198807677217702e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,0.0001030790517688,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,0.0001085472176782,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,8.017260552151129e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,0.0001085472104023,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380859375,0.0,0.0,0.0005149010103195,287.8152160644531,294.1499938964844,295.7120361328125,294.6446533203125,297.14239501953125,295.7664794921875,289.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982956737279,1.7358271264811265e-08,0.0010982782114297,-0.0444935001432895,0.0,0.0,0.0,-0.0134180458262562,60.0,11.523250579833984,0.0,-8.224259318012629e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,0.0001030790517688,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,0.0001085472176782,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,8.017260552151129e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,0.0001085472104023,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380859375,0.0,0.0,0.0005149010103195,287.8152160644531,294.1499938964844,295.7120361328125,294.6446533203125,297.14239501953125,295.7664794921875,289.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982956737279,1.7358271264811265e-08,0.0010982782114297,-0.0444935001432895,0.0,0.0,0.0,-0.0134180458262562,60.0,11.523250579833984,0.0,-8.224259318012629e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,0.0001032069339998,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5510559082031,0.0,0.0,0.0001086818811018,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55108642578125,0.0,0.0,8.027206786209717e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,0.0001086818738258,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,0.0005155397811904,287.8282165527344,294.1499938964844,295.67242431640625,294.5820007324219,297.1138916015625,295.72589111328125,289.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996588971465,1.7517608696948628e-08,0.0010996414348483,-0.0449098087847232,0.0,0.0,0.0,-0.0134970396757125,60.0,11.383709907531738,0.0,-8.24467747406743e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,0.0001032069339998,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5510559082031,0.0,0.0,0.0001086818811018,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55108642578125,0.0,0.0,8.027206786209717e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,0.0001086818738258,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,0.0005155397811904,287.8282165527344,294.1499938964844,295.67242431640625,294.5820007324219,297.1138916015625,295.72589111328125,289.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996588971465,1.7517608696948628e-08,0.0010996414348483,-0.0449098087847232,0.0,0.0,0.0,-0.0134970396757125,60.0,11.383709907531738,0.0,-8.24467747406743e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,0.000103310412669,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,0.000108790845843,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,8.035255450522527e-05,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,0.000108790845843,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639038085937,0.0,0.0,0.0005160566652193,287.8411865234375,294.1499938964844,295.6336975097656,294.52166748046875,297.0851745605469,295.6861267089844,289.2152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007628636434,1.7646545558136495e-08,0.0011007451685145,-0.045246671885252,0.0,0.0,0.0,-0.0135609656572341,60.0,11.244983673095703,0.0,-8.26121819841319e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,0.000103310412669,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,0.000108790845843,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,8.035255450522527e-05,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,0.000108790845843,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639038085937,0.0,0.0,0.0005160566652193,287.8411865234375,294.1499938964844,295.6336975097656,294.52166748046875,297.0851745605469,295.6861267089844,289.2152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007628636434,1.7646545558136495e-08,0.0011007451685145,-0.045246671885252,0.0,0.0,0.0,-0.0135609656572341,60.0,11.244983673095703,0.0,-8.26121819841319e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57684326171875,0.0,0.0,0.0001033812295645,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,0.0001088654244085,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,8.040763350436464e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57684326171875,0.0,0.0,0.0001088654171326,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768127441406,0.0,0.0,0.0005164104513823,287.8541564941406,294.1499938964844,295.5960388183594,294.46405029296875,297.05633544921875,295.6471862792969,289.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015175841748,1.7734784307776863e-08,0.0011014998890459,-0.0454771965742111,0.0,0.0,0.0,-0.0136047098785638,60.0,11.107711791992188,0.0,-8.272547802334884e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57684326171875,0.0,0.0,0.0001033812295645,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,0.0001088654244085,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,8.040763350436464e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57684326171875,0.0,0.0,0.0001088654171326,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768127441406,0.0,0.0,0.0005164104513823,287.8541564941406,294.1499938964844,295.5960388183594,294.46405029296875,297.05633544921875,295.6471862792969,289.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015175841748,1.7734784307776863e-08,0.0011014998890459,-0.0454771965742111,0.0,0.0,0.0,-0.0136047098785638,60.0,11.107711791992188,0.0,-8.272547802334884e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832824707031,0.0,0.0,0.0001034168162732,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,0.0001089028955902,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,8.0435311247129e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,0.0001089028883143,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,0.0005165881593711,287.86065673828125,294.1499938964844,295.5776672363281,294.4364013671875,297.0418701171875,295.6277160644531,289.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018976802006,1.7779122174488293e-08,0.0011018798686563,-0.0455930270254612,0.0,0.0,0.0,-0.0136266956105828,60.0,11.03914737701416,0.0,-8.278243512904737e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,0.0001034287051879,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,0.0001089154102373,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897827148437,0.0,0.0,8.044455898925662e-05,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,0.0001089154102373,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896911621094,0.0,0.0,0.0005166475893929,287.8671264648437,294.1499938964844,295.5596008300781,294.4095764160156,297.02740478515625,295.6085510253906,289.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020192177966,1.7793929885101534e-08,0.0011020015226677,-0.045631717890501,0.0,0.0,0.0,-0.0136340111494064,60.0,10.97134780883789,0.0,-8.280147056893838e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
