time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026306152344,0.0,0.0,0.0001034194938256,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,0.0001089057186618,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,8.043739944696426e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026306152344,0.0,0.0,0.0001089057113858,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60260009765625,0.0,0.0,0.0005166016053408,287.88006591796875,294.1499938964844,295.52447509765625,294.358642578125,296.9983825683594,295.5714416503906,289.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019228259101,1.7782458172632687e-08,0.0011019050143659,-0.0456017442047596,0.0,0.0,0.0,-0.0136283319443464,60.0,10.837626457214355,0.0,-8.278672680717136e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026306152344,0.0,0.0,0.0001034194938256,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,0.0001089057186618,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,8.043739944696426e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026306152344,0.0,0.0,0.0001089057113858,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60260009765625,0.0,0.0,0.0005166016053408,287.88006591796875,294.1499938964844,295.52447509765625,294.358642578125,296.9983825683594,295.5714416503906,289.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019228259101,1.7782458172632687e-08,0.0011019050143659,-0.0456017442047596,0.0,0.0,0.0,-0.0136283319443464,60.0,10.837626457214355,0.0,-8.278672680717136e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,0.0001033458756865,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,0.0001088281860575,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155090332031,0.0,0.0,8.038013766054064e-05,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,0.0001088281860575,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61541748046875,0.0,0.0,0.0005162338493391,287.8929443359375,294.1499938964844,295.4908447265625,294.31170654296875,296.9692687988281,295.5363464355469,289.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.76907200000187e-08,0.0011011194437742,-0.0453620813786983,0.0,0.0,0.0,-0.0135828480124473,60.0,10.709794998168944,0.0,-8.266889750530029e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,0.0001033458756865,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,0.0001088281860575,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155090332031,0.0,0.0,8.038013766054064e-05,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,0.0001088281860575,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61541748046875,0.0,0.0,0.0005162338493391,287.8929443359375,294.1499938964844,295.4908447265625,294.31170654296875,296.9692687988281,295.5363464355469,289.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.76907200000187e-08,0.0011011194437742,-0.0453620813786983,0.0,0.0,0.0,-0.0135828480124473,60.0,10.709794998168944,0.0,-8.266889750530029e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,0.000103223901533,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282958984375,0.0,0.0,0.0001086997435777,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282958984375,0.0,0.0,8.02852664492093e-05,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,0.0001086997363017,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,0.0005156245315447,287.9057922363281,294.1499938964844,295.4588623046875,294.26910400390625,296.940185546875,295.5033569335937,289.2605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998405050486,1.7538738461553294e-08,0.001099822926335,-0.0449650138616561,0.0,0.0,0.0,-0.0135075189173221,60.0,10.586417198181152,0.0,-8.247386773518883e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,0.000103223901533,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282958984375,0.0,0.0,0.0001086997435777,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282958984375,0.0,0.0,8.02852664492093e-05,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,0.0001086997363017,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,0.0005156245315447,287.9057922363281,294.1499938964844,295.4588623046875,294.26910400390625,296.940185546875,295.5033569335937,289.2605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998405050486,1.7538738461553294e-08,0.001099822926335,-0.0449650138616561,0.0,0.0,0.0,-0.0135075189173221,60.0,10.586417198181152,0.0,-8.247386773518883e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,0.0001030904531944,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,0.0001085592157323,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,8.018147491384298e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,0.0001085592157323,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,0.0005149579374119,287.9170227050781,294.1499938964844,295.4321594238281,294.235595703125,296.91461181640625,295.4753723144531,289.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984202381223,1.7372460803244394e-08,0.0010984028922393,-0.0445305742323398,0.0,0.0,0.0,-0.0134250978007912,60.0,10.480941772460938,0.0,-8.226076175787966e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410217285156,0.0,0.0,0.0001030659841489,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,0.0001085334515664,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,8.016244100872427e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410217285156,0.0,0.0,0.0001085334442905,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,0.000514835701324,287.9185485839844,294.1499938964844,295.4286499023437,294.2313232421875,296.9111328125,295.4717102050781,289.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981592349708,1.7341973190809767e-08,0.0010981418890878,-0.0444509126245975,0.0,0.0,0.0,-0.0134099815040826,60.0,10.467068672180176,0.0,-8.222171743454967e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473999023437,0.0,0.0,0.0001029815539368,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473999023437,0.0,0.0,0.0001084445393644,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474304199219,0.0,0.0,8.009677549125627e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473999023437,0.0,0.0,0.0001084445393644,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473388671875,0.0,0.0,0.0005144139868207,287.9249572753906,294.1499938964844,295.41424560546875,294.21435546875,296.8966369628906,295.45611572265625,289.2738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972603922709,1.7236770233353127e-08,0.0010972431628033,-0.0441760346293449,0.0,0.0,0.0,-0.0133578330278396,60.0,10.407923698425291,0.0,-8.208706248069576e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537475585937,0.0,0.0,0.0001028694750857,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537780761719,0.0,0.0,0.0001083265160559,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65380859375,0.0,0.0,8.000960224308074e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537475585937,0.0,0.0,0.0001083265160559,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,0.000513854145538,287.93133544921875,294.1499938964844,295.4003295898437,294.19873046875,296.88214111328125,295.4410095214844,289.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960611980408,1.7097114834996322e-08,0.0010960442014038,-0.0438111163675785,0.0,0.0,0.0,-0.0132885742932558,60.0,10.35056209564209,0.0,-8.190848177491716e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664123535156,0.0,0.0,0.0001026013123919,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,0.0001080441361409,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,7.980102964211255e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,0.000108044128865,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663818359375,0.0,0.0,0.0005125146126374,287.9440002441406,294.1499938964844,295.3740539550781,294.1717529296875,296.853271484375,295.4127197265625,289.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093205763027,1.676298388986197e-08,0.0010931889992207,-0.0429379679262638,0.0,0.0,0.0,-0.0131229422986507,60.0,10.241984367370604,0.0,-8.148199981405926e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664123535156,0.0,0.0,0.0001026013123919,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,0.0001080441361409,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,7.980102964211255e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,0.000108044128865,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663818359375,0.0,0.0,0.0005125146126374,287.9440002441406,294.1499938964844,295.3740539550781,294.1717529296875,296.853271484375,295.4127197265625,289.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093205763027,1.676298388986197e-08,0.0010931889992207,-0.0429379679262638,0.0,0.0,0.0,-0.0131229422986507,60.0,10.241984367370604,0.0,-8.148199981405926e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790466308594,0.0,0.0,0.0001022813958115,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790466308594,0.0,0.0,0.0001077072374755,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,7.955220644362271e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790466308594,0.0,0.0,0.0001077072374755,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67901611328125,0.0,0.0,0.000510916521307,287.95660400390625,294.1499938964844,295.3500061035156,294.1508178710937,296.8246154785156,295.3866577148437,289.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897973552346,1.6364360533316358e-08,0.0010897810570895,-0.0418961569666862,0.0,0.0,0.0,-0.0129253296181559,60.0,10.14128303527832,0.0,-8.097465098444445e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790466308594,0.0,0.0,0.0001022813958115,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790466308594,0.0,0.0,0.0001077072374755,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,7.955220644362271e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790466308594,0.0,0.0,0.0001077072374755,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67901611328125,0.0,0.0,0.000510916521307,287.95660400390625,294.1499938964844,295.3500061035156,294.1508178710937,296.8246154785156,295.3866577148437,289.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897973552346,1.6364360533316358e-08,0.0010897810570895,-0.0418961569666862,0.0,0.0,0.0,-0.0129253296181559,60.0,10.14128303527832,0.0,-8.097465098444445e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915588378906,0.0,0.0,0.0001019244009512,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69158935546875,0.0,0.0,0.0001073313105734,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916198730469,0.0,0.0,7.927454134915024e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69158935546875,0.0,0.0,0.0001073313032975,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915283203125,0.0,0.0,0.0005091332714073,287.9691467285156,294.1499938964844,295.3273010253906,294.1340026855469,296.79620361328125,295.3623962402344,289.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859939502552,1.591954479351898e-08,0.0010859780013561,-0.0407334677875041,0.0,0.0,0.0,-0.0127048185095191,60.0,10.04689598083496,0.0,-8.041038057626795e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915588378906,0.0,0.0,0.0001019244009512,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69158935546875,0.0,0.0,0.0001073313105734,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916198730469,0.0,0.0,7.927454134915024e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69158935546875,0.0,0.0,0.0001073313032975,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915283203125,0.0,0.0,0.0005091332714073,287.9691467285156,294.1499938964844,295.3273010253906,294.1340026855469,296.79620361328125,295.3623962402344,289.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859939502552,1.591954479351898e-08,0.0010859780013561,-0.0407334677875041,0.0,0.0,0.0,-0.0127048185095191,60.0,10.04689598083496,0.0,-8.041038057626795e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,0.0001015460293274,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,0.0001069328718585,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,7.898025796748698e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,0.0001069328645826,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,0.0005072432686574,287.9815979003906,294.1499938964844,295.3050537109375,294.119140625,296.7680358886719,295.3393249511719,289.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081962371245,1.5448099688342154e-08,0.0010819468880072,-0.039500992745161,0.0,0.0,0.0,-0.0124711040407419,60.0,9.95668888092041,-0.0,-7.981448391092273e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,0.0001015460293274,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,0.0001069328718585,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,7.898025796748698e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,0.0001069328645826,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,0.0005072432686574,287.9815979003906,294.1499938964844,295.3050537109375,294.119140625,296.7680358886719,295.3393249511719,289.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081962371245,1.5448099688342154e-08,0.0010819468880072,-0.039500992745161,0.0,0.0,0.0,-0.0124711040407419,60.0,9.95668888092041,-0.0,-7.981448391092273e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,0.0001013504806905,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,0.0001067269477061,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102966308594,0.0,0.0,7.882816134952009e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,0.0001067269404302,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102355957031,0.0,0.0,0.000506266427692,287.98779296875,294.1499938964844,295.2940673828125,294.11236572265625,296.75396728515625,295.3280944824219,289.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798766743391,1.5204443926108986e-08,0.001079861423932,-0.0388639494776725,0.0,0.0,0.0,-0.0123503031209111,60.0,9.91254711151123,-0.0,-7.95073731296725e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164306640625,0.0,0.0,0.000101149220427,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164611816406,0.0,0.0,0.0001065150063368,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,7.867161912145093e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164611816406,0.0,0.0,0.0001065149990608,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164306640625,0.0,0.0,0.0005052611231803,287.9939880371094,294.1499938964844,295.2832336425781,294.1060485839844,296.7400207519531,295.3171691894531,289.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777321876958,1.4953668525663488e-08,0.0010777171701192,-0.0382082462310791,0.0,0.0,0.0,-0.012225984595716,60.0,9.869534492492676,-0.0,-7.91919134712771e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287902832031,0.0,0.0,0.000100740835478,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,0.000106084960862,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,7.835399446776137e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,0.000106084960862,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,0.000503221177496,288.0063171386719,294.1499938964844,295.2618408203125,294.0946655273437,296.71221923828125,295.295654296875,289.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733823291957,1.4444838214444644e-08,0.0010733678936958,-0.0368776433169841,0.0,0.0,0.0,-0.0119737433269619,60.0,9.784908294677734,-0.0,-7.85537466185815e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287902832031,0.0,0.0,0.000100740835478,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,0.000106084960862,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,7.835399446776137e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,0.000106084960862,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,0.000503221177496,288.0063171386719,294.1499938964844,295.2618408203125,294.0946655273437,296.71221923828125,295.295654296875,289.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733823291957,1.4444838214444644e-08,0.0010733678936958,-0.0368776433169841,0.0,0.0,0.0,-0.0119737433269619,60.0,9.784908294677734,-0.0,-7.85537466185815e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409973144531,0.0,0.0,0.0001003160941763,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409973144531,0.0,0.0,0.0001056376859196,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74102783203125,0.0,0.0,7.802363688824698e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409973144531,0.0,0.0,0.0001056376786436,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.740966796875,0.0,0.0,0.000501099450048,288.0184631347656,294.1499938964844,295.2408752441406,294.0848693847656,296.6849670410156,295.2752990722656,289.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688565671443,1.3915616214887905e-08,0.001068842713721,-0.0354935117065906,0.0,0.0,0.0,-0.0117113851010799,60.0,9.706550598144531,-0.0,-7.789274292235859e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409973144531,0.0,0.0,0.0001003160941763,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409973144531,0.0,0.0,0.0001056376859196,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74102783203125,0.0,0.0,7.802363688824698e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409973144531,0.0,0.0,0.0001056376786436,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.740966796875,0.0,0.0,0.000501099450048,288.0184631347656,294.1499938964844,295.2408752441406,294.0848693847656,296.6849670410156,295.2752990722656,289.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688565671443,1.3915616214887905e-08,0.001068842713721,-0.0354935117065906,0.0,0.0,0.0,-0.0117113851010799,60.0,9.706550598144531,-0.0,-7.789274292235859e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,9.989475802285595e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,0.0001051939980243,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75323486328125,0.0,0.0,7.769593503326178e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,0.0001051939980243,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,0.0004989948356524,288.0306091308594,294.1499938964844,295.2203674316406,294.0765075683594,296.6576538085937,295.25494384765625,289.3458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643678251653,1.3390646813604693e-08,0.0010643544374033,-0.0341203100979328,0.0,0.0,0.0,-0.0114511400461196,60.0,9.627305030822754,-0.0,-7.723980388618656e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,9.989475802285595e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,0.0001051939980243,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75323486328125,0.0,0.0,7.769593503326178e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,0.0001051939980243,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,0.0004989948356524,288.0306091308594,294.1499938964844,295.2203674316406,294.0765075683594,296.6576538085937,295.25494384765625,289.3458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643678251653,1.3390646813604693e-08,0.0010643544374033,-0.0341203100979328,0.0,0.0,0.0,-0.0114511400461196,60.0,9.627305030822754,-0.0,-7.723980388618656e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76483154296875,0.0,0.0,9.94829388218932e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76483154296875,0.0,0.0,0.0001047603291226,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648620605469,0.0,0.0,7.737562555121258e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76483154296875,0.0,0.0,0.0001047603291226,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648010253906,0.0,0.0,0.000496937718708,288.0422058105469,294.1499938964844,295.2010498046875,294.0697631835937,296.6317443847656,295.23614501953125,289.3536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599795496091,1.2877531929689212e-08,0.0010599666275084,-0.0327779278159141,0.0,0.0,0.0,-0.0111967651173472,60.0,9.555848121643066,-0.0,-7.66042660416133e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,9.946578938979656e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76531982421875,0.0,0.0,0.0001047422701958,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7653503417969,0.0,0.0,7.736228872090578e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76531982421875,0.0,0.0,0.0001047422701958,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,0.0004968520370312,288.04266357421875,294.1499938964844,295.20025634765625,294.06951904296875,296.63067626953125,295.2353820800781,289.3539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597967775538,1.2856165021446486e-08,0.0010597838554531,-0.0327220261096954,0.0,0.0,0.0,-0.0111861731857061,60.0,9.552870750427246,-0.0,-7.657786227355248e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712707519531,0.0,0.0,9.925585618475452e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77130126953125,0.0,0.0,0.0001045212047756,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77130126953125,0.0,0.0,7.719900895608589e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712707519531,0.0,0.0,0.0001045212047756,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.771240234375,0.0,0.0,0.0004958033678121,288.0486145019531,294.1499938964844,295.1903686523437,294.0664978027344,296.6174621582031,295.2260437011719,289.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575596243143,1.2594601805915318e-08,0.0010575470514595,-0.0320376716554164,0.0,0.0,0.0,-0.0110565032809972,60.0,9.518620491027832,-0.0,-7.625495612728629e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772827148437,0.0,0.0,9.904176113195716e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773132324219,0.0,0.0,0.000104295751953,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77734375,0.0,0.0,7.703249139012769e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773132324219,0.0,0.0,0.000104295744677,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.0,0.0,0.0004947339184582,288.0545959472656,294.1499938964844,295.1805725097656,294.0637512207031,296.6040954589844,295.21649169921875,289.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552796302363,1.2327844522985744e-08,0.0010552672902122,-0.0313396789133548,0.0,0.0,0.0,-0.0109242666512727,60.0,9.482491493225098,-0.0,-7.59263372174246e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78924560546875,0.0,0.0,9.862181468633936e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,0.0001038535265251,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.789306640625,0.0,0.0,7.670585910091177e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,0.0001038535192492,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,0.0004926362307742,288.0664978027344,294.1499938964844,295.16131591796875,294.0591125488281,296.57763671875,295.1979064941406,289.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508042760193,1.1804610622334621e-08,0.0010507925180718,-0.0299704652279615,0.0,0.0,0.0,-0.0106648737564682,60.0,9.413750648498535,-0.0,-7.52838360540409e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78924560546875,0.0,0.0,9.862181468633936e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,0.0001038535265251,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.789306640625,0.0,0.0,7.670585910091177e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,0.0001038535192492,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,0.0004926362307742,288.0664978027344,294.1499938964844,295.16131591796875,294.0591125488281,296.57763671875,295.1979064941406,289.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508042760193,1.1804610622334621e-08,0.0010507925180718,-0.0299704652279615,0.0,0.0,0.0,-0.0106648737564682,60.0,9.413750648498535,-0.0,-7.52838360540409e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,9.82099591055885e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011779785156,0.0,0.0,0.0001034198212437,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012084960937,0.0,0.0,7.638553506694734e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011779785156,0.0,0.0,0.0001034198212437,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,0.0004905789392068,288.07830810546875,294.1499938964844,295.1424865722656,294.0555114746094,296.5513916015625,295.1797790527344,289.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046416000463,1.1291465540352874e-08,0.0010464047081768,-0.0286274906247854,0.0,0.0,0.0,-0.0104104867205023,60.0,9.347990036010742,-0.0,-7.46563628695185e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,9.82099591055885e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011779785156,0.0,0.0,0.0001034198212437,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012084960937,0.0,0.0,7.638553506694734e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011779785156,0.0,0.0,0.0001034198212437,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,0.0004905789392068,288.07830810546875,294.1499938964844,295.1424865722656,294.0555114746094,296.5513916015625,295.1797790527344,289.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046416000463,1.1291465540352874e-08,0.0010464047081768,-0.0286274906247854,0.0,0.0,0.0,-0.0104104867205023,60.0,9.347990036010742,-0.0,-7.46563628695185e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81298828125,0.0,0.0,9.780810069059952e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130187988281,0.0,0.0,0.0001029966442729,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130187988281,0.0,0.0,7.607297447975725e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81298828125,0.0,0.0,0.0001029966442729,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,0.0004885715316049,288.090087890625,294.1499938964844,295.1240539550781,294.05279541015625,296.525390625,295.162109375,289.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421341285109,1.0790777160707421e-08,0.0010421234183013,-0.0273169688880443,0.0,0.0,0.0,-0.0101622734218835,60.0,9.285181999206545,-0.0,-7.40466532533901e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81298828125,0.0,0.0,9.780810069059952e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130187988281,0.0,0.0,0.0001029966442729,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130187988281,0.0,0.0,7.607297447975725e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81298828125,0.0,0.0,0.0001029966442729,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,0.0004885715316049,288.090087890625,294.1499938964844,295.1240539550781,294.05279541015625,296.525390625,295.162109375,289.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421341285109,1.0790777160707421e-08,0.0010421234183013,-0.0273169688880443,0.0,0.0,0.0,-0.0101622734218835,60.0,9.285181999206545,-0.0,-7.40466532533901e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,9.741926623973995e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,0.0001025871824822,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247985839844,0.0,0.0,7.577054930152372e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,0.0001025871824822,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247375488281,0.0,0.0,0.0004866292583756,288.10174560546875,294.1499938964844,295.1060485839844,294.05084228515625,296.4996337890625,295.1449279785156,289.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379911400377,1.0306314912611473e-08,0.0010379808954894,-0.0260487888008356,0.0,0.0,0.0,-0.0099221058189868,60.0,9.225637435913086,-0.0,-7.345907704348066e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,9.741926623973995e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,0.0001025871824822,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247985839844,0.0,0.0,7.577054930152372e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,0.0001025871824822,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247375488281,0.0,0.0,0.0004866292583756,288.10174560546875,294.1499938964844,295.1060485839844,294.05084228515625,296.4996337890625,295.1449279785156,289.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379911400377,1.0306314912611473e-08,0.0010379808954894,-0.0260487888008356,0.0,0.0,0.0,-0.0099221058189868,60.0,9.225637435913086,-0.0,-7.345907704348066e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83062744140625,0.0,0.0,9.723043331177904e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83062744140625,0.0,0.0,0.0001023883305606,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306579589844,0.0,0.0,7.562367682112381e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83062744140625,0.0,0.0,0.0001023883305606,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305969238281,0.0,0.0,0.0004856859741266,288.1075744628906,294.1499938964844,295.0971984863281,294.0501403808594,296.4868469238281,295.13653564453125,289.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359799489378,1.0071042666481844e-08,0.0010359698208048,-0.0254328679293394,0.0,0.0,0.0,-0.0098054744303226,60.0,9.19700813293457,-0.0,-7.31745757320823e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
