time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,9.7044299764093e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,0.0001021923235384,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,7.54789070924744e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,0.0001021923235384,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.000484756194055,288.1133728027344,294.1499938964844,295.0884704589844,294.0495910644531,296.4740905761719,295.12823486328125,289.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339968139305,9.839133952027625e-09,0.0010339869186282,-0.0248257257044315,0.0,0.0,0.0,-0.0096905082464218,60.0,9.16889762878418,-0.0,-7.289467873761168e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481140136719,0.0,0.0,9.668202983448282e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84814453125,0.0,0.0,0.0001018108450807,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84814453125,0.0,0.0,7.519714563386515e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84814453125,0.0,0.0,0.0001018108378048,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480834960937,0.0,0.0,0.0004829466342926,288.1249389648437,294.1499938964844,295.0712890625,294.04888916015625,296.44873046875,295.1118469238281,289.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301355505362,9.387781219061251e-09,0.0010301261208951,-0.0236439984291791,0.0,0.0,0.0,-0.0094667468219995,60.0,9.114401817321776,-0.0,-7.23514688161231e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481140136719,0.0,0.0,9.668202983448282e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84814453125,0.0,0.0,0.0001018108450807,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84814453125,0.0,0.0,7.519714563386515e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84814453125,0.0,0.0,0.0001018108378048,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480834960937,0.0,0.0,0.0004829466342926,288.1249389648437,294.1499938964844,295.0712890625,294.04888916015625,296.44873046875,295.1118469238281,289.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301355505362,9.387781219061251e-09,0.0010301261208951,-0.0236439984291791,0.0,0.0,0.0,-0.0094667468219995,60.0,9.114401817321776,-0.0,-7.23514688161231e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595886230469,0.0,0.0,9.636718459660187e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595886230469,0.0,0.0,0.0001014792869682,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,7.495225872844458e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595886230469,0.0,0.0,0.0001014792869682,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85955810546875,0.0,0.0,0.0004813738923985,288.1362609863281,294.1499938964844,295.05450439453125,294.0486755371094,296.4241943359375,295.0965881347656,289.41607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026781159453,8.995505673681237e-09,0.0010267721954733,-0.0226168669760227,0.0,0.0,0.0,-0.0092722810804843,60.0,9.067679405212402,-0.0,-7.188100425992161e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595886230469,0.0,0.0,9.636718459660187e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595886230469,0.0,0.0,0.0001014792869682,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,7.495225872844458e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595886230469,0.0,0.0,0.0001014792869682,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85955810546875,0.0,0.0,0.0004813738923985,288.1362609863281,294.1499938964844,295.05450439453125,294.0486755371094,296.4241943359375,295.0965881347656,289.41607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026781159453,8.995505673681237e-09,0.0010267721954733,-0.0226168669760227,0.0,0.0,0.0,-0.0092722810804843,60.0,9.067679405212402,-0.0,-7.188100425992161e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710327148437,0.0,0.0,9.604213846614584e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710632324219,0.0,0.0,0.0001011369968182,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710632324219,0.0,0.0,7.469944830518216e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710327148437,0.0,0.0,0.0001011369968182,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710021972656,0.0,0.0,0.0004797502188012,288.1475830078125,294.1499938964844,295.0381164550781,294.0487670898437,296.399658203125,295.08135986328125,289.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233187349513,8.590528288721089e-09,0.0010233101202175,-0.0215563997626304,0.0,0.0,0.0,-0.0090715205296874,60.0,9.020791053771973,-0.0,-7.139691149404825e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710327148437,0.0,0.0,9.604213846614584e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710632324219,0.0,0.0,0.0001011369968182,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710632324219,0.0,0.0,7.469944830518216e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710327148437,0.0,0.0,0.0001011369968182,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710021972656,0.0,0.0,0.0004797502188012,288.1475830078125,294.1499938964844,295.0381164550781,294.0487670898437,296.399658203125,295.08135986328125,289.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233187349513,8.590528288721089e-09,0.0010233101202175,-0.0215563997626304,0.0,0.0,0.0,-0.0090715205296874,60.0,9.020791053771973,-0.0,-7.139691149404825e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824157714844,0.0,0.0,9.574506111675872e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824462890625,0.0,0.0,0.0001008241670206,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824768066406,0.0,0.0,7.446838571922854e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824462890625,0.0,0.0,0.0001008241597446,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824157714844,0.0,0.0,0.00047826624359,288.15887451171875,294.1499938964844,295.02215576171875,294.04913330078125,296.3753662109375,295.0665283203125,289.4308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201529366895,8.220398584057875e-09,0.001020144787617,-0.0205871257930994,0.0,0.0,0.0,-0.0088880294933915,60.0,8.976128578186035,-0.0,-7.095590603967139e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824157714844,0.0,0.0,9.574506111675872e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824462890625,0.0,0.0,0.0001008241670206,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824768066406,0.0,0.0,7.446838571922854e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824462890625,0.0,0.0,0.0001008241597446,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824157714844,0.0,0.0,0.00047826624359,288.15887451171875,294.1499938964844,295.02215576171875,294.04913330078125,296.3753662109375,295.0665283203125,289.4308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201529366895,8.220398584057875e-09,0.001020144787617,-0.0205871257930994,0.0,0.0,0.0,-0.0088880294933915,60.0,8.976128578186035,-0.0,-7.095590603967139e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881225585937,0.0,0.0,9.558795863995329e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881530761719,0.0,0.0,0.0001006587262963,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881530761719,0.0,0.0,7.434619328705594e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881530761719,0.0,0.0,0.0001006587262963,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880920410156,0.0,0.0,0.0004774814879056,288.1644897460937,294.1499938964844,295.0143127441406,294.0493469238281,296.3632202148437,295.05908203125,289.4345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184793500229,8.02466448845962e-09,0.0010184713173657,-0.0200745239853858,0.0,0.0,0.0,-0.0087909968569874,60.0,8.953368186950684,-0.0,-7.07232459262741e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8938293457031,0.0,0.0,9.544627391733228e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89385986328125,0.0,0.0,0.0001005095255095,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8938903808594,0.0,0.0,7.423599890898913e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89385986328125,0.0,0.0,0.0001005095255095,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8938293457031,0.0,0.0,0.0004767737409565,288.1701354980469,294.1499938964844,295.006591796875,294.0495910644531,296.3510131835937,295.0516357421875,289.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169694432988,7.848139027544221e-09,0.0010169615270569,-0.0196122135967016,0.0,0.0,0.0,-0.0087034841999411,60.0,8.930521011352539,-0.0,-7.051374240063525e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052124023437,0.0,0.0,9.51914771576412e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052429199219,0.0,0.0,0.0001002412172965,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052429199219,0.0,0.0,7.403782365145162e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052429199219,0.0,0.0,0.0001002412100206,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051818847656,0.0,0.0,0.0004755010013468,288.181396484375,294.1499938964844,294.9914245605469,294.05010986328125,296.3268127441406,295.0371398925781,289.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142534738406,7.530689849488681e-09,0.0010142459068447,-0.018780805170536,0.0,0.0,0.0,-0.0085461055859923,60.0,8.888524055480957,-0.0,-7.01377729228625e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052124023437,0.0,0.0,9.51914771576412e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052429199219,0.0,0.0,0.0001002412172965,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052429199219,0.0,0.0,7.403782365145162e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052429199219,0.0,0.0,0.0001002412100206,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051818847656,0.0,0.0,0.0004755010013468,288.181396484375,294.1499938964844,294.9914245605469,294.05010986328125,296.3268127441406,295.0371398925781,289.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142534738406,7.530689849488681e-09,0.0010142459068447,-0.018780805170536,0.0,0.0,0.0,-0.0085461055859923,60.0,8.888524055480957,-0.0,-7.01377729228625e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165344238281,0.0,0.0,9.496428538113832e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91656494140625,0.0,0.0,0.0001000019692583,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91656494140625,0.0,0.0,7.386111246887594e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165344238281,0.0,0.0,0.0001000019619823,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91650390625,0.0,0.0,0.000474366126582,288.19256591796875,294.1499938964844,294.97662353515625,294.0505065917969,296.3028869628906,295.0231018066406,289.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118329664692,7.247632716200769e-09,0.0010118257487192,-0.0180394332855939,0.0,0.0,0.0,-0.008405783213675,60.0,8.849921226501465,-0.0,-6.980337730055909e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165344238281,0.0,0.0,9.496428538113832e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91656494140625,0.0,0.0,0.0001000019692583,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91656494140625,0.0,0.0,7.386111246887594e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165344238281,0.0,0.0,0.0001000019619823,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91650390625,0.0,0.0,0.000474366126582,288.19256591796875,294.1499938964844,294.97662353515625,294.0505065917969,296.3028869628906,295.0231018066406,289.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118329664692,7.247632716200769e-09,0.0010118257487192,-0.0180394332855939,0.0,0.0,0.0,-0.008405783213675,60.0,8.849921226501465,-0.0,-6.980337730055909e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.92779541015625,0.0,0.0,9.476859122514723e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92779541015625,0.0,0.0,9.979589958675206e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278259277344,0.0,0.0,7.370891398750246e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92779541015625,0.0,0.0,9.979589231079444e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9277648925781,0.0,0.0,0.0004733886162284,288.20367431640625,294.1499938964844,294.9622497558594,294.0507202148437,296.279296875,295.009521484375,289.46002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009747502394,7.0038255195470356e-09,0.0010097405174747,-0.0174008421599864,0.0,0.0,0.0,-0.0082849143072962,60.0,8.81397533416748,-0.0,-6.951599118565356e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.92779541015625,0.0,0.0,9.476859122514723e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92779541015625,0.0,0.0,9.979589958675206e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278259277344,0.0,0.0,7.370891398750246e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92779541015625,0.0,0.0,9.979589231079444e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9277648925781,0.0,0.0,0.0004733886162284,288.20367431640625,294.1499938964844,294.9622497558594,294.0507202148437,296.279296875,295.009521484375,289.46002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009747502394,7.0038255195470356e-09,0.0010097405174747,-0.0174008421599864,0.0,0.0,0.0,-0.0082849143072962,60.0,8.81397533416748,-0.0,-6.951599118565356e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93896484375,0.0,0.0,9.460045112064108e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93896484375,0.0,0.0,9.961883188225328e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389953613281,0.0,0.0,7.357813592534512e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93896484375,0.0,0.0,9.961883188225328e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389343261719,0.0,0.0,0.0004725487087853,288.2146911621094,294.1499938964844,294.9482421875,294.0506286621094,296.2561340332031,294.99639892578125,289.46710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007956219837,6.794340201565774e-09,0.0010079494677484,-0.0168521311134099,0.0,0.0,0.0,-0.0081810653209686,60.0,8.780969619750977,-0.0,-6.926953943775517e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93896484375,0.0,0.0,9.460045112064108e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93896484375,0.0,0.0,9.961883188225328e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389953613281,0.0,0.0,7.357813592534512e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93896484375,0.0,0.0,9.961883188225328e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389343261719,0.0,0.0,0.0004725487087853,288.2146911621094,294.1499938964844,294.9482421875,294.0506286621094,296.2561340332031,294.99639892578125,289.46710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007956219837,6.794340201565774e-09,0.0010079494677484,-0.0168521311134099,0.0,0.0,0.0,-0.0081810653209686,60.0,8.780969619750977,-0.0,-6.926953943775517e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9445495605469,0.0,0.0,9.449949720874427e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.944580078125,0.0,0.0,9.951253014151008e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.944580078125,0.0,0.0,7.349961379077286e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9445495605469,0.0,0.0,9.951252286555246e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94451904296875,0.0,0.0,0.000472044426715,288.22021484375,294.1499938964844,294.94140625,294.0504150390625,296.2445068359375,294.98980712890625,289.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068819392472,6.668566587819669e-09,0.0010068751871585,-0.01652267947793,0.0,0.0,0.0,-0.0081187197938561,60.0,8.764253616333008,-0.0,-6.91217749704265e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501342773437,0.0,0.0,9.441643487662076e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501647949219,0.0,0.0,9.942505857907236e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,7.343501056311652e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501647949219,0.0,0.0,9.942505130311474e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501342773437,0.0,0.0,0.0004716294934041,288.2257385253906,294.1499938964844,294.93463134765625,294.05010986328125,296.2328491210937,294.9831848144531,289.4742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059959022328,6.565078702891469e-09,0.0010059893829748,-0.0162516012787818,0.0,0.0,0.0,-0.008067412301898,60.0,8.74722671508789,-0.0,-6.900031479517565e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613037109375,0.0,0.0,9.428190969629212e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613342285156,0.0,0.0,9.92833956843242e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613342285156,0.0,0.0,7.333038229262456e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613342285156,0.0,0.0,9.92833956843242e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613037109375,0.0,0.0,0.0004709575441665,288.2367248535156,294.1499938964844,294.9214172363281,294.0491027832031,296.209716796875,294.97027587890625,289.48126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045616654679,6.397479435094056e-09,0.0010045552626252,-0.0158125795423984,0.0,0.0,0.0,-0.0079843206331133,60.0,8.715255737304688,-0.0,-6.880383551788327e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613037109375,0.0,0.0,9.428190969629212e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613342285156,0.0,0.0,9.92833956843242e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613342285156,0.0,0.0,7.333038229262456e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613342285156,0.0,0.0,9.92833956843242e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613037109375,0.0,0.0,0.0004709575441665,288.2367248535156,294.1499938964844,294.9214172363281,294.0491027832031,296.209716796875,294.97027587890625,289.48126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045616654679,6.397479435094056e-09,0.0010045552626252,-0.0158125795423984,0.0,0.0,0.0,-0.0079843206331133,60.0,8.715255737304688,-0.0,-6.880383551788327e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9724426269531,0.0,0.0,9.417491673957556e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9724426269531,0.0,0.0,9.917072020471096e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97247314453125,0.0,0.0,7.324715988943353e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9724426269531,0.0,0.0,9.917072020471096e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.972412109375,0.0,0.0,0.0004704230523202,288.2476806640625,294.1499938964844,294.9085693359375,294.0474548339844,296.18682861328125,294.9576416015625,289.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034219594672,6.2641736242596835e-09,0.0010034156730398,-0.0154633829370141,0.0,0.0,0.0,-0.0079182367771863,60.0,8.685140609741211,-0.0,-6.864775770054622e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9724426269531,0.0,0.0,9.417491673957556e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9724426269531,0.0,0.0,9.917072020471096e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97247314453125,0.0,0.0,7.324715988943353e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9724426269531,0.0,0.0,9.917072020471096e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.972412109375,0.0,0.0,0.0004704230523202,288.2476806640625,294.1499938964844,294.9085693359375,294.0474548339844,296.18682861328125,294.9576416015625,289.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034219594672,6.2641736242596835e-09,0.0010034156730398,-0.0154633829370141,0.0,0.0,0.0,-0.0079182367771863,60.0,8.685140609741211,-0.0,-6.864775770054622e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835205078125,0.0,0.0,9.40982426982373e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835205078125,0.0,0.0,9.908998617902398e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835510253906,0.0,0.0,7.318752614082769e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835205078125,0.0,0.0,9.908998617902398e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834899902344,0.0,0.0,0.0004700400750152,288.2585754394531,294.1499938964844,294.8961181640625,294.0450744628906,296.16424560546875,294.9452819824219,289.4952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026044910773,6.168653587934614e-09,0.0010025983210653,-0.0152131635695695,0.0,0.0,0.0,-0.0078708808869123,60.0,8.65634536743164,-0.0,-6.853603196077529e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835205078125,0.0,0.0,9.40982426982373e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835205078125,0.0,0.0,9.908998617902398e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835510253906,0.0,0.0,7.318752614082769e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835205078125,0.0,0.0,9.908998617902398e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834899902344,0.0,0.0,0.0004700400750152,288.2585754394531,294.1499938964844,294.8961181640625,294.0450744628906,296.16424560546875,294.9452819824219,289.4952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026044910773,6.168653587934614e-09,0.0010025983210653,-0.0152131635695695,0.0,0.0,0.0,-0.0078708808869123,60.0,8.65634536743164,-0.0,-6.853603196077529e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945373535156,0.0,0.0,9.405142918694764e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945678710937,0.0,0.0,9.904069156618787e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945678710937,0.0,0.0,7.315111724892631e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945373535156,0.0,0.0,9.904068429023027e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945068359375,0.0,0.0,0.0004698062257375,288.2694091796875,294.1499938964844,294.884033203125,294.0418395996094,296.1420593261719,294.9332275390625,289.5020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021058842539,6.110329575648166e-09,0.0010020997142419,-0.0150603791698813,0.0,0.0,0.0,-0.0078419679775834,60.0,8.628921508789062,-0.0,-6.846785538527912e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945373535156,0.0,0.0,9.405142918694764e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945678710937,0.0,0.0,9.904069156618787e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945678710937,0.0,0.0,7.315111724892631e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945373535156,0.0,0.0,9.904068429023027e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945068359375,0.0,0.0,0.0004698062257375,288.2694091796875,294.1499938964844,294.884033203125,294.0418395996094,296.1420593261719,294.9332275390625,289.5020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021058842539,6.110329575648166e-09,0.0010020997142419,-0.0150603791698813,0.0,0.0,0.0,-0.0078419679775834,60.0,8.628921508789062,-0.0,-6.846785538527912e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00006103515625,0.0,0.0,9.401253919349983e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000915527344,0.0,0.0,9.899973520077764e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000915527344,0.0,0.0,7.312087109312415e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00006103515625,0.0,0.0,9.899972792482004e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,0.0004696119576692,288.2748413085937,294.1499938964844,294.87811279296875,294.0398864746094,296.13092041015625,294.9271850585937,289.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016930755227,6.0618776664966845e-09,0.0010016869055107,-0.0149334529414772,0.0,0.0,0.0,-0.007817955687642,60.0,8.615201950073242,-0.0,-6.84112464455211e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055847167969,0.0,0.0,9.399139526067302e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055847167969,0.0,0.0,9.897747077047824e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.005615234375,0.0,0.0,7.310442015295848e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055847167969,0.0,0.0,9.897746349452063e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00555419921875,0.0,0.0,0.0004695063398685,288.2802734375,294.1499938964844,294.872314453125,294.0376892089844,296.1197509765625,294.9211120605469,289.5089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014669969677,6.035534738657589e-09,0.001001460943371,-0.0148644465953111,0.0,0.0,0.0,-0.0078048929572105,60.0,8.601324081420898,-0.0,-6.83804799450627e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166015625,0.0,0.0,9.397832764079794e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166015625,0.0,0.0,9.896371193462984e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166320800781,0.0,0.0,7.309426291612908e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166015625,0.0,0.0,9.896371193462984e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165710449219,0.0,0.0,0.0004694410890806,288.2911071777344,294.1499938964844,294.8609619140625,294.032470703125,296.0976257324219,294.9091796875,289.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013267165049,6.019259313205794e-09,0.0010013206629082,-0.0148218125104904,0.0,0.0,0.0,-0.0077968188561499,60.0,8.574201583862305,-0.0,-6.83614729268811e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166015625,0.0,0.0,9.397832764079794e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166015625,0.0,0.0,9.896371193462984e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166320800781,0.0,0.0,7.309426291612908e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166015625,0.0,0.0,9.896371193462984e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165710449219,0.0,0.0,0.0004694410890806,288.2911071777344,294.1499938964844,294.8609619140625,294.032470703125,296.0976257324219,294.9091796875,289.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013267165049,6.019259313205794e-09,0.0010013206629082,-0.0148218125104904,0.0,0.0,0.0,-0.0077968188561499,60.0,8.574201583862305,-0.0,-6.83614729268811e-08,0.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.027587890625,0.0,0.050000000745058,9.399529517395422e-05,298.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.027587890625,0.0,0.050000000745058,9.898158168653026e-05,298.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0276184082031,0.0,0.050000000745058,7.310746150324121e-05,298.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.027587890625,0.0,0.050000000745058,9.898157441057263e-05,298.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0275573730469,0.0,0.050000000745058,0.0004695258394349,288.3018798828125,284.95001220703125,294.8500061035156,294.0260925292969,296.07574462890625,294.8974304199219,289.5225524902344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015078587457,6.0404015123083354e-09,0.001001501805149,-0.0148771964013576,0.0,0.0,0.0,-0.0078073018230497,60.0,8.547642707824707,-0.0,-6.838616428694877e-08,1.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.027587890625,0.0,0.050000000745058,9.399529517395422e-05,298.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.027587890625,0.0,0.050000000745058,9.898158168653026e-05,298.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0276184082031,0.0,0.050000000745058,7.310746150324121e-05,298.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.027587890625,0.0,0.050000000745058,9.898157441057263e-05,298.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0275573730469,0.0,0.050000000745058,0.0004695258394349,288.3018798828125,284.95001220703125,294.8500061035156,294.0260925292969,296.07574462890625,294.8974304199219,289.5225524902344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015078587457,6.0404015123083354e-09,0.001001501805149,-0.0148771964013576,0.0,0.0,0.0,-0.0078073018230497,60.0,8.547642707824707,-0.0,-6.838616428694877e-08,1.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0588073730469,0.6343085169792175,0.050000000745058,0.040693137794733,298.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0588073730469,0.6343085169792175,0.050000000745058,0.042851835489273,298.6773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0588073730469,0.6343085169792175,0.050000000745058,0.0316502191126346,298.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0588073730469,0.6343085169792175,0.050000000745058,0.042851835489273,298.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.05877685546875,0.6343085169792175,0.050000000745058,0.2032706439495086,289.242431640625,284.95001220703125,294.8446960449219,294.0226745605469,297.3619689941406,297.797119140625,289.7066955566406,1.0,0.1096932590007782,0.185726597905159,0.185726597905159,1.0,1.0,-0.4335021376609802,0.0168991517275571,0.4166029989719391,-0.1004108563065528,0.0,0.0,0.0,10.24096393585205,60.0,1105.3292236328125,0.0,12.233675003051758,1.0,281.065185546875,283.8639221191406,300.9429016113281,303.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.433043804445634e-21,3.216521902222817e-21,3.216521700274425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1128845214844,0.6326391696929932,0.050000000745058,0.0452307313680648,298.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1128845214844,0.6326391696929932,0.050000000745058,0.04763013869524,298.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1128845214844,0.6326391696929932,0.050000000745058,0.0351794585585594,298.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1128845214844,0.6326391696929932,0.050000000745058,0.04763013869524,298.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1128845214844,0.6326391696929932,0.050000000745058,0.2259368747472763,290.2229919433594,284.95001220703125,294.83953857421875,294.01934814453125,297.529052734375,298.4888916015625,290.8041076660156,1.0,0.1210714057087898,0.371453195810318,0.371453195810318,1.0,1.0,-0.4819407165050506,0.0759780034422874,0.4059627056121826,-0.0534976497292518,1.0,1.0,0.0,12.527589797973633,60.0,7270.89453125,0.0,16.67344093322754,1.0,281.1302185058594,287.8675537109375,300.9657897949219,302.8475036621094,293.1499938964844,293.1499938964844,283.1499938964844,2647.320068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1094906479120254,1.0,0.0,0.0,0.5504639148712158,0.5504791140556335,2.426583023407148e-07,3.235429048538208,3.235416412353516,1.2747454093187116e-05,0.0,0.0,-0.0,4545.6826171875,0.0,12.007660865783691,1319.349853515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.36181640625,0.5717370510101318,0.050000000745058,0.0456763543188571,298.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.36181640625,0.5717370510101318,0.050000000745058,0.048099398612976,298.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.36181640625,0.5717370510101318,0.050000000745058,0.0355260521173477,298.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.36181640625,0.5717370510101318,0.050000000745058,0.048099398612976,298.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36181640625,0.5717370510101318,0.050000000745058,0.2281628400087356,287.1603698730469,284.95001220703125,294.82977294921875,294.0130920410156,297.0174255371094,298.4554443359375,286.3262634277344,1.0,0.1405515521764755,0.742906391620636,0.742906391620636,1.0,1.0,-0.4866913259029388,0.1984530240297317,0.2882382869720459,0.0673704147338867,1.0,1.0,0.0,20.0709285736084,60.0,15080.4794921875,0.0,23.17165756225586,1.0,282.3094787597656,286.0241394042969,299.0455017089844,301.00982666015625,293.1499938964844,293.1499938964844,283.1499938964844,2694.78955078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122382283210754,1.0,0.0,0.0,1.0934185981750488,1.0934206247329712,7.99806301188255e-08,4.265703201293945,4.265693664550781,9.787814633455127e-06,0.0,0.0,-0.0,5554.3203125,0.0,40.03144073486328,1895.406982421875,0.0,999.0570678710938,0.2799062430858612,1.0,0.0,3.0,1.0,0.0
