time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.36181640625,0.5717370510101318,0.050000000745058,0.0456763543188571,298.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.36181640625,0.5717370510101318,0.050000000745058,0.048099398612976,298.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.36181640625,0.5717370510101318,0.050000000745058,0.0355260521173477,298.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.36181640625,0.5717370510101318,0.050000000745058,0.048099398612976,298.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36181640625,0.5717370510101318,0.050000000745058,0.2281628400087356,287.1603698730469,284.95001220703125,294.82977294921875,294.0130920410156,297.0174255371094,298.4554443359375,286.3262634277344,1.0,0.1405515521764755,0.742906391620636,0.742906391620636,1.0,1.0,-0.4866913259029388,0.1984530240297317,0.2882382869720459,0.0673704147338867,1.0,1.0,0.0,20.0709285736084,60.0,15080.4794921875,0.0,23.17165756225586,1.0,282.3094787597656,286.0241394042969,299.0455017089844,301.00982666015625,293.1499938964844,293.1499938964844,283.1499938964844,2694.78955078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122382283210754,1.0,0.0,0.0,1.0934185981750488,1.0934206247329712,7.99806301188255e-08,4.265703201293945,4.265693664550781,9.787814633455127e-06,0.0,0.0,-0.0,5554.3203125,0.0,40.03144073486328,1895.406982421875,0.0,999.0570678710938,0.2799062430858612,1.0,0.0,3.0,1.0,0.0
17733900,298.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.5498777627944946,0.050000000745058,0.0458133779466152,298.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.5498777627944946,0.050000000745058,0.0482436940073967,298.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.5498777627944946,0.050000000745058,0.0356326289474964,298.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.5498777627944946,0.050000000745058,0.0482436940073967,298.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.5498777627944946,0.050000000745058,0.2288473099470138,285.88189697265625,284.95001220703125,294.8251647949219,294.0101318359375,296.8968811035156,298.4143981933594,285.51416015625,1.0,0.1489468365907669,0.9286329746246338,0.9286329746246338,1.0,1.0,-0.4881514012813568,0.2073571383953094,0.2807942628860473,0.0759622901678085,1.0,1.0,0.0,23.73415756225586,60.0,14124.5751953125,0.0,26.31949806213379,1.0,282.69586181640625,285.2735290527344,297.8372497558594,299.4668273925781,293.1499938964844,293.1499938964844,283.1499938964844,4142.08837890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303635239601135,1.0,0.0,0.0,1.3556065559387207,1.355609655380249,1.2262822224329284e-07,4.265918254852295,4.265908718109131,9.785978363652248e-06,0.0,0.0,-0.0,5004.703125,0.0,76.25492858886719,1895.436279296875,0.0,1110.5606689453125,0.341115653514862,1.0,0.0,3.0,1.0,0.0
17733960,298.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029541015625,0.5330328941345215,0.050000000745058,0.045944157987833,298.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029541015625,0.5330328941345215,0.050000000745058,0.0483814105391502,298.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029541015625,0.5330328941345215,0.050000000745058,0.0357343442738056,298.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029541015625,0.5330328941345215,0.050000000745058,0.0483814105391502,298.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029541015625,0.5330328941345215,0.050000000745058,0.2295005768537521,285.3597412109375,284.95001220703125,294.8207092285156,294.0072937011719,296.8316955566406,298.3742980957031,285.2342529296875,1.0,0.1565037816762924,0.942906379699707,0.942906379699707,0.800000011920929,1.0,-0.4895451962947845,0.2141971737146377,0.2753480076789856,0.0825325548648834,1.0,1.0,0.0,27.23308753967285,60.0,13684.8115234375,0.0,29.346553802490234,1.0,282.9324035644531,285.01739501953125,297.1161499023437,298.46844482421875,293.1499938964844,293.1499938964844,283.1499938964844,5643.1259765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017934083938599,1.0,0.0,0.0,1.5822818279266355,1.5822861194610596,1.670556883937025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.91162109375,0.0,121.25972747802734,1895.4371337890625,0.0,938.83251953125,0.399041086435318,1.0,0.0,3.0,1.0,0.0
17734020,298.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.5101619362831116,0.050000000745058,0.0461815595626831,298.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.5101619362831116,0.050000000745058,0.0486314073204994,298.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.5101619362831116,0.050000000745058,0.0359189920127391,298.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.5101619362831116,0.050000000745058,0.0486314073204994,298.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.5101619362831116,0.050000000745058,0.2306864559650421,285.0765380859375,284.95001220703125,294.8122863769531,294.0019836425781,296.0014953613281,298.3044128417969,285.028076171875,1.0,0.1693563163280487,0.9714810848236084,0.9714810848236084,0.3996093273162842,1.0,-0.4920724332332611,0.3532793521881103,0.1387930959463119,0.2205904126167297,0.984103500843048,0.984103500843048,0.0,33.60235977172852,60.0,13508.533203125,0.0,34.92032241821289,1.0,283.1146545410156,284.7553100585937,296.6282958984375,297.7352600097656,293.1499938964844,293.1499938964844,283.1499938964844,9091.7685546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121062397956848,1.0,0.0,0.0,1.992398381233216,1.99240517616272,2.6487791160434426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.95849609375,0.0,242.68858337402344,1895.4371337890625,0.0,545.4882202148438,0.4989119470119476,1.0,0.0,3.0,1.0,0.0
17734080,298.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.5101619362831116,0.050000000745058,0.0461815595626831,298.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.5101619362831116,0.050000000745058,0.0486314073204994,298.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.5101619362831116,0.050000000745058,0.0359189920127391,298.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.5101619362831116,0.050000000745058,0.0486314073204994,298.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.5101619362831116,0.050000000745058,0.2306864559650421,285.0765380859375,284.95001220703125,294.8122863769531,294.0019836425781,296.0014953613281,298.3044128417969,285.028076171875,1.0,0.1693563163280487,0.9714810848236084,0.9714810848236084,0.3996093273162842,1.0,-0.4920724332332611,0.3532793521881103,0.1387930959463119,0.2205904126167297,0.984103500843048,0.984103500843048,0.0,33.60235977172852,60.0,13508.533203125,0.0,34.92032241821289,1.0,283.1146545410156,284.7553100585937,296.6282958984375,297.7352600097656,293.1499938964844,293.1499938964844,283.1499938964844,9091.7685546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121062397956848,1.0,0.0,0.0,1.992398381233216,1.99240517616272,2.6487791160434426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.95849609375,0.0,242.68858337402344,1895.4371337890625,0.0,545.4882202148438,0.4989119470119476,1.0,0.0,3.0,1.0,0.0
17734140,298.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.5004255175590515,0.050000000745058,0.0463152155280113,298.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.5004255175590515,0.050000000745058,0.0487721525132656,298.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.5004255175590515,0.050000000745058,0.0360229462385177,298.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.5004255175590515,0.050000000745058,0.0487721525132656,297.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.5004255175590515,0.050000000745058,0.2313541024923324,284.933837890625,284.95001220703125,294.8072814941406,293.9988098144531,295.05401611328125,298.2665710449219,284.8727722167969,1.0,0.1761737614870071,0.989807665348053,0.989807665348053,0.1428154706954956,1.0,-0.4934997260570526,0.4716285765171051,0.0218711718916893,0.338214248418808,0.9137309193611144,0.9137309193611144,0.0,37.1956901550293,60.0,13336.1240234375,-0.0,38.09801864624024,1.0,283.1410827636719,284.60601806640625,296.6395874023437,297.6788330078125,293.1499938964844,293.1499938964844,283.1499938964844,12135.3203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652847945690155,1.0,0.0,0.0,2.199413061141968,2.1994216442108154,3.227802665151103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.396484375,0.0,331.2301025390625,1895.4371337890625,0.0,411.0966491699219,0.5476481318473816,1.0,0.0,3.0,1.0,0.0
17734200,298.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.4960428774356842,0.050000000745058,0.0463835224509239,298.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.4960428774356842,0.050000000745058,0.0488440841436386,298.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.4960428774356842,0.050000000745058,0.0360760726034641,298.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.4960428774356842,0.050000000745058,0.0488440841436386,297.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.4960428774356842,0.050000000745058,0.2316953092813491,284.85260009765625,284.95001220703125,294.8045959472656,293.99713134765625,294.8273620605469,298.2474670410156,284.8046264648437,1.0,0.1795259267091751,1.0,1.0,0.0,1.0,-0.4942270815372467,0.4942253232002258,1.7575847550688195e-06,0.3606425523757934,0.8450469970703125,0.8450469970703125,0.0,39.02706146240234,60.0,13236.9990234375,-0.0,39.71800994873047,1.0,283.1459045410156,284.5578308105469,296.6859741210937,297.7011108398437,293.1499938964844,293.1499938964844,283.1499938964844,14801.8310546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462117850780487,1.0,0.0,0.0,2.253658533096313,2.2536678314208984,3.388984453067678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.8857421875,0.0,365.86669921875,1895.4371337890625,0.0,366.4270324707031,0.5602917075157166,1.0,0.0,3.0,1.0,0.0
17734260,298.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.4878639280796051,0.050000000745058,0.0465239286422729,298.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.4878639280796051,0.050000000745058,0.0489919371902942,298.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.4878639280796051,0.050000000745058,0.0361852757632732,298.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.4878639280796051,0.050000000745058,0.0489919371902942,297.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.4878639280796051,0.050000000745058,0.2323966473340988,284.7728271484375,284.95001220703125,294.798828125,293.9935302734375,294.7997436523437,298.2084350585937,284.77947998046875,1.0,0.1861832290887832,1.0,1.0,0.0,1.0,-0.4957231879234314,0.4957228302955627,3.5835793710248254e-07,0.3620805144309997,0.7088501453399658,0.7088501453399658,0.0,42.78498077392578,60.0,12974.1875,-0.0,43.04853439331055,1.0,283.1493225097656,284.5964050292969,296.81011962890625,297.78717041015625,293.1499938964844,293.1499938964844,283.1499938964844,22991.529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187269210815429,1.0,0.0,0.0,2.120847225189209,2.1208572387695312,3.001319157647231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.33056640625,0.0,347.8863525390625,1895.4371337890625,0.0,309.946044921875,0.5466819405555725,1.0,0.0,3.0,1.0,0.0
17734320,298.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.4862875640392303,0.050000000745058,0.0465525276958942,298.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.4862875640392303,0.050000000745058,0.049022052437067,298.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.4862875640392303,0.050000000745058,0.0362075194716453,298.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.4862875640392303,0.050000000745058,0.049022052437067,297.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.4862875640392303,0.050000000745058,0.2325395047664642,284.7792053222656,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.2005615234375,284.7947082519531,1.0,0.187508225440979,1.0,1.0,0.0,1.0,-0.4960280060768127,0.4960276484489441,3.580434224659257e-07,0.3623853921890259,0.6916884779930115,0.6916884779930115,0.0,43.55058288574219,48.0,12926.591796875,-0.0,43.72945022583008,1.0,283.1495361328125,284.6271667480469,296.83544921875,297.8074035644531,293.1499938964844,293.1499938964844,283.1499938964844,24263.3984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151081144809723,1.0,0.0,0.0,2.065537214279175,2.065547227859497,2.846816471446801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.228515625,0.0,331.768798828125,1895.4371337890625,0.0,303.0914306640625,0.5346431732177734,1.0,0.0,3.0,1.0,0.0
17734380,298.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.4839986562728882,0.050000000745058,0.0465946048498153,298.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.4839986562728882,0.050000000745058,0.0490663610398769,298.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.4839986562728882,0.050000000745058,0.0362402461469173,298.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.4839986562728882,0.050000000745058,0.0490663610398769,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.4839986562728882,0.050000000745058,0.2327496856451034,284.8793029785156,284.95001220703125,294.79156494140625,293.9890441894531,294.7922668457031,298.1656188964844,284.9063415527344,1.0,0.1889752298593521,1.0,1.0,0.0,1.0,-0.4964766204357147,0.496476262807846,3.586210652883892e-07,0.3631477355957031,0.6796948909759521,0.6796948909759521,0.0,44.68014526367188,48.0,12866.8359375,-0.0,44.73540878295898,1.0,283.1499328613281,284.7834777832031,296.940185546875,297.9123229980469,293.1499938964844,293.1499938964844,283.1499938964844,23090.5078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071173369884491,1.0,0.0,0.0,1.870769023895264,1.8707777261734009,2.335251991780753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.4462890625,0.0,258.7109069824219,1895.4371337890625,0.0,288.36328125,0.4962864816188812,1.0,0.0,3.0,1.0,0.0
17734440,298.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.4840534031391144,0.050000000745058,0.0465935915708541,298.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.4840534031391144,0.050000000745058,0.0490652956068515,298.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.4840534031391144,0.050000000745058,0.0362394601106643,298.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.4840534031391144,0.050000000745058,0.0490652956068515,297.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.4840534031391144,0.050000000745058,0.2327446341514587,284.8846130371094,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1640625,284.9104309082031,1.0,0.1889130175113678,1.0,1.0,0.0,1.0,-0.4964658319950104,0.4964654743671417,3.586223158436042e-07,0.3631627857685089,0.6811543107032776,0.6811543107032776,0.0,44.65330505371094,36.0,12872.173828125,-0.0,44.71146774291992,1.0,283.1499328613281,284.7872619628906,296.9447631835937,297.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,22870.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071745574474334,1.0,0.0,0.0,1.868385672569275,1.868394374847412,2.3293056017337221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.58251953125,0.0,257.10699462890625,1895.4371337890625,0.0,288.4668884277344,0.4923719465732574,1.0,0.0,3.0,1.0,0.0
17734500,298.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4852553009986877,0.050000000745058,0.0465714335441589,298.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4852553009986877,0.050000000745058,0.049041960388422,298.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4852553009986877,0.050000000745058,0.0362222231924533,298.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4852553009986877,0.050000000745058,0.049041960388422,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4852553009986877,0.050000000745058,0.2326339483261108,284.92828369140625,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1492614746094,284.9430847167969,1.0,0.187736690044403,1.0,1.0,0.0,1.0,-0.4962298274040222,0.4962294697761535,3.585286947327404e-07,0.3632251322269439,0.6962969303131104,0.6962969303131104,0.0,44.06315994262695,36.0,12889.1806640625,-0.0,44.18549728393555,1.0,283.14996337890625,284.82012939453125,296.9845886230469,297.9695739746094,293.1499938964844,293.1499938964844,283.1499938964844,20482.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091086089611053,1.0,0.0,0.0,1.840572953224182,1.840581059455872,2.2604737637266226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.22021484375,0.0,239.33331298828125,1895.4371337890625,0.0,291.9832763671875,0.4842342436313629,1.0,0.0,3.0,1.0,0.0
17734560,298.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878052473068237,0.050000000745058,0.0465249791741371,298.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878052473068237,0.050000000745058,0.0489930436015129,298.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878052473068237,0.050000000745058,0.0361860953271389,298.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878052473068237,0.050000000745058,0.0489930436015129,297.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878052473068237,0.050000000745058,0.2324019074440002,284.94940185546875,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1364440917969,284.9545288085937,1.0,0.1854291409254074,1.0,1.0,0.0,1.0,-0.4957348704338074,0.4957345128059387,3.582167096283229e-07,0.3631009459495544,0.7074024677276611,0.7074024677276611,0.0,42.82337951660156,25.0,12903.734375,-0.0,43.082218170166016,1.0,283.1499938964844,284.82666015625,297.0101013183594,298.0076904296875,293.1499938964844,293.1499938964844,283.1499938964844,19128.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131532609462738,1.0,0.0,0.0,1.8389865159988403,1.838994383811951,2.256578710557733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.0234375,0.0,233.7455444335937,1895.4371337890625,0.0,299.43780517578125,0.4809637665748596,1.0,0.0,3.0,1.0,0.0
17734620,298.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944043159484863,0.050000000745058,0.0464103706181049,298.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944043159484863,0.050000000745058,0.0488723553717136,298.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944043159484863,0.050000000745058,0.036096952855587,298.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944043159484863,0.050000000745058,0.0488723553717136,297.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944043159484863,0.050000000745058,0.2318294048309326,284.9555358886719,284.95001220703125,294.7815246582031,293.9829406738281,294.7820739746094,298.1183776855469,284.9546813964844,1.0,0.179782286286354,1.0,1.0,0.0,1.0,-0.4945138990879059,0.4945135414600372,3.573647404664371e-07,0.362611711025238,0.7136960029602051,0.7136960029602051,0.0,39.76276397705078,25.0,12880.7978515625,-0.0,40.367774963378906,1.0,283.1499938964844,284.82501220703125,297.0213623046875,298.0323181152344,293.1499938964844,293.1499938964844,283.1499938964844,18306.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202525615692138,1.0,0.0,0.0,1.8383408784866333,1.838348627090454,2.254994484474082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.943359375,0.0,230.45106506347656,1895.4371337890625,0.0,312.87237548828125,0.4789255261421203,1.0,0.0,3.0,1.0,0.0
17734680,298.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960743188858032,0.050000000745058,0.0463830046355724,298.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960743188858032,0.050000000745058,0.0488435365259647,298.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960743188858032,0.1550185680389404,0.0360756702721118,298.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960743188858032,0.050000000745058,0.0488435365259647,297.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960743188858032,0.050000000745058,0.2316927164793014,284.9549560546875,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1153564453125,284.9539489746094,1.0,0.1784174889326095,1.0,1.0,0.0,1.0,-0.4942223727703094,0.4942220151424408,3.57153425056822e-07,0.3624771535396576,0.713843584060669,0.713843584060669,0.0,39.03181838989258,25.0,12872.998046875,-0.0,39.72142791748047,1.0,283.1499938964844,284.8245849609375,297.0196228027344,298.0318603515625,293.1499938964844,293.1499938964844,283.1499938964844,18264.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421333909034729,1.0,0.0,0.0,1.8376468420028689,1.8376544713974,2.253292024079201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.39306640625,0.0,230.0844573974609,1895.4371337890625,0.0,314.9599914550781,0.4786798059940338,1.0,0.0,3.0,1.0,0.0
17734740,298.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.5110588073730469,0.050000000745058,0.0461701266467571,298.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.5110588073730469,0.146629050374031,0.0486193671822547,298.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.7537313103675842,0.1531132906675338,0.1061505600810051,298.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.5110588073730469,0.050000000745058,0.0486193671822547,297.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.5110588073730469,0.050000000745058,0.2306293398141861,285.0364685058594,284.95001220703125,294.77801513671875,293.9808349609375,294.7784118652344,298.0821533203125,285.10040283203125,1.0,0.1762174367904663,1.0,1.0,0.0,1.0,-0.5762417912483215,0.5762413740158081,4.304573621993768e-07,0.4248710572719574,0.7789974808692932,0.7789974808692932,0.0,34.00476837158203,25.0,14528.755859375,-0.0,44.27128601074219,1.0,283.1499938964844,284.9818420410156,297.0282592773437,298.0895080566406,293.1499938964844,293.1499938964844,283.1499938964844,16062.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272047579288482,1.0,0.0,0.0,1.8861314058303835,1.886138916015625,2.3737625554076658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.7783203125,0.0,236.49136352539065,1895.4371337890625,0.0,326.4960021972656,0.4860532581806183,1.0,0.0,3.0,1.0,0.0
17734800,297.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.5286758542060852,0.050000000745058,0.0459824986755847,298.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.7312830090522766,0.1475895196199417,0.1192258521914482,298.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.7791759371757507,0.1511841267347335,0.1071111261844635,298.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.5286758542060852,0.050000000745058,0.0484217852354049,297.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.5286758542060852,0.050000000745058,0.2296921014785766,285.14306640625,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0505065917969,285.2071533203125,1.0,0.1760886460542678,1.0,1.0,0.0,1.0,-0.6604017019271851,0.6604011654853821,5.115954309076187e-07,0.488313227891922,0.883178174495697,0.883178174495697,0.0,29.701913833618164,28.0,16239.78125,-0.0,49.831356048583984,1.0,283.1499938964844,285.0549011230469,297.059326171875,298.1767883300781,293.1499938964844,293.1499938964844,283.1499938964844,12747.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348169863224029,1.0,0.0,0.0,2.007727861404419,2.00773549079895,2.6896952931565465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.7705078125,0.0,262.8002014160156,1895.4371337890625,0.0,341.99127197265625,0.506230354309082,1.0,0.0,3.0,1.0,0.0
17734860,297.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.5343616604804993,0.050000000745058,0.0459320358932018,297.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900390625,0.7723159790039062,0.1431932747364044,0.1374685168266296,297.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899169921875,0.7849312424659729,0.1518925726413726,0.1064873114228248,297.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.5343616604804993,0.1432954967021942,0.0483686476945877,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.5343616604804993,0.050000000745058,0.2294400334358215,285.290771484375,284.95001220703125,294.77374267578125,293.9783020019531,294.7740173339844,297.9793395996094,285.2780456542969,1.0,0.1759706884622573,1.0,1.0,0.0,1.0,-0.6812683343887329,0.6812677979469299,5.334598540684965e-07,0.5053523182868958,1.0,1.0,0.0,28.55627822875977,28.0,17360.009765625,-0.0,51.153690338134766,1.0,283.1499938964844,285.0118103027344,297.1566162109375,298.4093933105469,293.1499938964844,293.1499938964844,283.1499938964844,11379.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665169715881347,1.0,0.0,0.0,2.2468273639678955,2.2468361854553223,3.368471084286284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.0166015625,0.0,347.2001037597656,1895.4371337890625,0.0,414.160400390625,0.5560004115104675,1.0,0.0,3.0,1.0,0.0
17734920,297.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806396484375,0.5459727048873901,0.050000000745058,0.045840535312891,297.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.7852324843406677,0.1428001672029495,0.1367414146661758,297.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.8002813458442688,0.1526056230068206,0.1067435294389724,297.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.6703761219978333,0.1443814188241958,0.0851638838648796,297.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806396484375,0.5459727048873901,0.050000000745058,0.2289829552173614,285.2772521972656,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9682922363281,285.271240234375,1.0,0.1766163557767868,1.0,1.0,0.0,1.0,-0.7241998910903931,0.7241992950439453,5.780532319477061e-07,0.5369122624397278,1.0,1.0,0.0,26.487037658691406,46.0,17961.603515625,-0.0,54.31836700439453,1.0,283.1499938964844,285.0099182128906,297.1633605957031,298.4346923828125,293.1499938964844,293.1499938964844,283.1499938964844,11753.126953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739623665809631,1.0,0.0,0.0,2.283541202545166,2.283550262451172,3.479453880572692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.64404296875,0.0,364.4936828613281,1895.4371337890625,0.0,433.1681823730469,0.5678592920303345,1.0,0.0,3.0,1.0,0.0
17734980,297.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.394287109375,0.7685647010803223,0.1434445530176162,0.107460930943489,297.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994140625,0.8174797296524048,0.1430992931127548,0.1358515173196792,297.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004211425781,0.83897465467453,0.1566698402166366,0.10904061794281,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39923095703125,0.8137561678886414,0.1394769549369812,0.1339182704687118,297.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3781433105469,0.5741733312606812,0.050000000745058,0.2280889302492141,285.39764404296875,284.95001220703125,294.7709350585937,293.9766845703125,294.7710876464844,297.9053955078125,285.4374694824219,1.0,0.1849617809057235,1.0,1.0,0.0,1.0,-0.8572415709495544,0.8572408556938171,7.310146088457259e-07,0.6377208232879639,1.0,1.0,0.0,22.99608993530273,46.0,20760.45703125,-0.0,69.48648071289062,1.0,283.1499938964844,285.1504821777344,297.17938232421875,298.5886535644531,293.1499938964844,293.1499938964844,283.1499938964844,13512.0673828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064460635185242,1.0,0.0,0.0,2.448414087295532,2.4484245777130127,4.000028752670914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.13134765625,0.0,449.2837829589844,1895.4371337890625,0.0,527.0958862304688,0.6050704121589661,1.0,0.0,3.0,1.0,0.0
17735040,297.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571838378906,0.8028168678283691,0.1405016332864761,0.1229593157768249,297.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586181640625,0.816230297088623,0.1435574144124984,0.1361358761787414,297.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46002197265625,0.8391337990760803,0.1579089909791946,0.1098640039563179,297.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.8101485967636108,0.1385189443826675,0.1330166459083557,297.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43072509765625,0.5726105570793152,0.050000000745058,0.2281315177679062,285.45684814453125,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8812255859375,285.49725341796875,1.0,0.1879082024097442,1.0,1.0,0.0,1.0,-0.8761680126190186,0.8761672377586365,7.54798691104952e-07,0.6525254845619202,1.0,1.0,0.0,23.425765991210938,34.0,21331.3125,-0.0,73.29672241210938,1.0,283.1499938964844,285.19207763671875,297.1841735839844,298.636474609375,293.1499938964844,293.1499938964844,283.1499938964844,13892.4892578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154869556427002,1.0,0.0,0.0,2.4826414585113525,2.482652187347412,4.112646649900853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.75390625,0.0,468.390625,1895.4371337890625,0.0,556.7857666015625,0.6163031458854675,1.0,0.0,3.0,1.0,0.0
17735100,297.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267944335937,0.7928565740585327,0.1344094723463058,0.1239119172096252,297.7841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52685546875,0.8068310022354126,0.1449978053569793,0.1373136639595031,297.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269775390625,0.832624077796936,0.1609585434198379,0.1119953989982605,297.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267944335937,0.7945101857185364,0.1372762620449066,0.1312795728445053,297.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.5626575946807861,0.050000000745058,0.2284218072891235,285.52667236328125,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8355407714844,285.5244445800781,1.0,0.1905715465545654,1.0,1.0,0.0,1.0,-0.8795658349990845,0.8795650601387024,7.594716180392425e-07,0.6557586193084717,1.0,1.0,0.0,25.02167701721192,34.0,21734.291015625,-0.0,76.26626586914062,1.0,283.1499938964844,285.1731872558594,297.1872253417969,298.7156982421875,293.1499938964844,293.1499938964844,283.1499938964844,14982.54296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370385050773621,1.0,0.0,0.0,2.5782008171081543,2.578212261199951,4.435339349129208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.796875,0.0,524.5857543945312,1895.4371337890625,0.0,634.6152954101562,0.6367999911308289,1.0,0.0,3.0,1.0,0.0
17735160,297.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4983215332031,0.7789498567581177,0.1310473978519439,0.120074525475502,297.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979248046875,0.8042703866958618,0.1466726064682006,0.1388211250305175,297.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.8322466611862183,0.1639278531074524,0.1141195744276046,297.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981994628906,0.7876150608062744,0.1369885504245758,0.1306042075157165,297.6870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50457763671875,0.5581105947494507,0.050000000745058,0.2285640686750412,285.4984436035156,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.828857421875,285.4872741699219,1.0,0.1916577070951461,1.0,1.0,0.0,1.0,-0.8786777257919312,0.8786769509315491,7.586857577734918e-07,0.6556246280670166,1.0,1.0,0.0,25.77935218811035,25.0,21796.2734375,-0.0,77.24372863769531,1.0,283.1499938964844,285.12371826171875,297.1567077636719,298.7191467285156,293.1499938964844,293.1499938964844,283.1499938964844,15828.986328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537226796150208,1.0,0.0,0.0,2.6500284671783447,2.6500403881073,4.685915087065953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.39404296875,0.0,569.6629028320312,1895.4371337890625,0.0,702.29150390625,0.6570528149604797,1.0,0.0,3.0,1.0,0.0
17735220,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346618652344,0.7741211652755737,0.1292085200548172,0.1171487867832183,297.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.8113176822662354,0.1496713310480117,0.1415832787752151,297.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43377685546875,0.8415312767028809,0.1686731874942779,0.1174842044711113,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344482421875,0.7897544503211975,0.1376186162233352,0.1308083683252334,297.66278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.5595338940620422,0.121894896030426,0.2285187393426895,285.43463134765625,284.95001220703125,294.76727294921875,293.9747619628906,294.7673645019531,297.7607421875,285.426513671875,1.0,0.1916107386350631,1.0,1.0,0.0,1.0,-0.8827080726623535,0.8827072978019714,7.643310482308152e-07,0.6595944762229919,1.0,1.0,0.0,25.591833114624023,25.0,21981.23046875,-0.0,77.67371368408203,1.0,283.1499938964844,285.0483703613281,297.0761108398437,298.6586608886719,293.1499938964844,293.1499938964844,283.1499938964844,17356.388671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692386031150818,1.0,0.0,0.0,2.774940490722656,2.774953842163086,5.138077767696814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.86328125,0.0,654.074951171875,1895.4371337890625,0.0,771.5761108398438,0.6845556497573853,1.0,0.0,3.0,1.0,0.0
17735280,297.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305114746094,0.8734210133552551,0.1293461769819259,0.1166488677263259,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305419921875,0.9183916449546814,0.1503751426935196,0.1417553573846817,297.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306030273437,0.960294246673584,0.1696714609861374,0.1178319230675697,297.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305114746094,0.8918455839157104,0.1379694789648056,0.1305948495864868,297.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.7328264117240906,0.1222491189837455,0.3403373658657074,285.4306640625,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.73260498046875,285.4579772949219,1.0,0.1936262100934982,1.0,1.0,0.0,1.0,-1.0169131755828855,1.0169122219085691,9.431477110410924e-07,0.7572444081306458,1.0,1.0,0.0,17.07767677307129,45.0,23722.1953125,-0.0,89.50594329833984,1.0,283.1499938964844,285.10382080078125,297.0619812011719,298.6512451171875,293.1499938964844,293.1499938964844,283.1499938964844,17587.923828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708684325218201,1.0,0.0,0.0,2.79338812828064,2.7934014797210693,5.206620130593365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.708984375,0.0,667.2066040039062,1895.4371337890625,0.0,779.2276611328125,0.6919840574264526,1.0,0.0,3.0,1.0,0.0
17735340,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.8562829494476318,0.133112147450447,0.1197682917118072,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6855163574219,0.9090241193771362,0.165930300951004,0.1503458470106125,297.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024841308594,0.9518229365348816,0.180442601442337,0.1252679824829101,297.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073059082031,0.8756139278411865,0.1429457068443298,0.1348654925823211,297.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083435058594,0.8242879509925842,0.1158983334898948,0.5303959846496582,285.6991882324219,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.78985595703125,285.66070556640625,1.0,0.2066908925771713,1.0,1.0,0.0,1.0,-1.0527689456939695,1.0527678728103638,9.908521860779729e-07,0.7773650288581848,1.0,1.0,0.0,19.0723819732666,33.0,25092.625,-0.0,121.76351928710938,1.0,283.1499938964844,285.19110107421875,297.1026611328125,298.86431884765625,293.1499938964844,293.1499938964844,283.1499938964844,19196.115234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595242977142334,1.0,0.0,0.0,2.918304920196533,2.9183194637298584,5.682698542841536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.78076171875,0.0,760.7791748046875,1895.4371337890625,0.0,902.6585693359376,0.7224545478820801,1.0,0.0,3.0,1.0,0.0
17735400,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.8562829494476318,0.133112147450447,0.1197682917118072,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6855163574219,0.9090241193771362,0.165930300951004,0.1503458470106125,297.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024841308594,0.9518229365348816,0.180442601442337,0.1252679824829101,297.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073059082031,0.8756139278411865,0.1429457068443298,0.1348654925823211,297.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083435058594,0.8242879509925842,0.1158983334898948,0.5303959846496582,285.6991882324219,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.78985595703125,285.66070556640625,1.0,0.2066908925771713,1.0,1.0,0.0,1.0,-1.0527689456939695,1.0527678728103638,9.908521860779729e-07,0.7773650288581848,1.0,1.0,0.0,19.0723819732666,33.0,25092.625,-0.0,121.76351928710938,1.0,283.1499938964844,285.19110107421875,297.1026611328125,298.86431884765625,293.1499938964844,293.1499938964844,283.1499938964844,19196.115234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595242977142334,1.0,0.0,0.0,2.918304920196533,2.9183194637298584,5.682698542841536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.78076171875,0.0,760.7791748046875,1895.4371337890625,0.0,902.6585693359376,0.7224545478820801,1.0,0.0,3.0,1.0,0.0
17735460,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.83331298828125,0.9285734295845032,0.1335348337888717,0.1200677081942558,297.7572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323059082031,0.910667896270752,0.1681986600160598,0.1201898381114006,297.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345947265625,0.910667896270752,0.1883799433708191,0.0887719914317131,297.6078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315124511719,0.9556742906570436,0.1444205194711685,0.1364379227161407,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341369628906,0.8751817345619202,0.1119520142674446,0.5081931948661804,285.83184814453125,284.95001220703125,294.7667236328125,293.9747314453125,294.7666931152344,297.7572631835937,285.8315124511719,1.0,0.2144347429275512,1.0,1.0,0.0,1.0,-1.179396390914917,1.1793951988220217,1.204413592859055e-06,0.8891958594322205,1.0,1.0,0.0,17.013214111328125,33.0,27973.384765625,-0.0,126.51280975341795,1.0,283.1499938964844,285.3622131347656,297.1146850585937,299.0003356933594,293.1499938964844,293.1499938964844,283.1499938964844,20503.837890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188659071922302,1.0,0.0,0.0,3.016071081161499,3.0160865783691406,6.069828941690503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.6630859375,0.0,839.8302001953125,1895.4371337890625,0.0,1038.823486328125,0.7433909773826599,1.0,0.0,3.0,1.0,0.0
17735520,297.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305053710937,0.9195170998573304,0.1336847841739654,0.1202379763126373,297.7467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.9184046983718872,0.1683285683393478,0.1262195110321045,297.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.830810546875,0.9184046983718872,0.1889632493257522,0.0932253375649452,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302001953125,0.9472625851631165,0.1447319984436035,0.1367744654417038,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8308410644531,0.8661263585090637,0.1115113720297813,0.5059986710548401,285.8300476074219,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.7458190917969,285.8307189941406,1.0,0.2150672227144241,1.0,1.0,0.0,1.0,-1.1795384883880615,1.179537296295166,1.205167450279987e-06,0.889943540096283,1.0,1.0,0.0,17.395580291748047,53.0,28027.416015625,-0.0,128.44522094726562,1.0,283.1499938964844,285.35919189453125,297.11260986328125,299.01007080078125,293.1499938964844,293.1499938964844,283.1499938964844,20674.630859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227982044219971,1.0,0.0,0.0,3.028606653213501,3.0286223888397217,6.120389457464626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.0849609375,0.0,850.345458984375,1895.4371337890625,0.0,1062.9713134765625,0.7493943572044373,1.0,0.0,3.0,1.0,0.0
17735580,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824157714844,0.8653063774108887,0.1344688832759857,0.1210735961794853,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829650878906,0.9357104301452636,0.1668646484613418,0.1587402671575546,297.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830261230469,0.9798781871795654,0.1904834657907486,0.1338441669940948,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827209472656,0.88939368724823,0.145959660410881,0.1382609456777572,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815002441406,0.811934769153595,0.1093180701136589,0.4951857328414917,285.88348388671875,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6732177734375,285.889404296875,1.0,0.2308731526136398,1.0,1.0,0.0,1.0,-1.244059681892395,1.24405837059021,1.3199731938584591e-06,0.941242814064026,1.0,1.0,0.0,21.436992645263672,41.0,29384.201171875,-0.0,156.74375915527344,1.0,283.1499938964844,285.3931579589844,297.08154296875,299.06451416015625,293.1499938964844,293.1499938964844,283.1499938964844,22049.70703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440312266349792,1.0,0.0,0.0,3.127701997756958,3.127718925476074,6.52745825391321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.5869140625,0.0,936.5761108398438,1895.4371337890625,0.0,1200.181396484375,0.7736279368400574,1.0,0.0,3.0,1.0,0.0
17735640,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824157714844,0.8653063774108887,0.1344688832759857,0.1210735961794853,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829650878906,0.9357104301452636,0.1668646484613418,0.1587402671575546,297.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830261230469,0.9798781871795654,0.1904834657907486,0.1338441669940948,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827209472656,0.88939368724823,0.145959660410881,0.1382609456777572,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815002441406,0.811934769153595,0.1093180701136589,0.4951857328414917,285.88348388671875,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6732177734375,285.889404296875,1.0,0.2308731526136398,1.0,1.0,0.0,1.0,-1.244059681892395,1.24405837059021,1.3199731938584591e-06,0.941242814064026,1.0,1.0,0.0,21.436992645263672,41.0,29384.201171875,-0.0,156.74375915527344,1.0,283.1499938964844,285.3931579589844,297.08154296875,299.06451416015625,293.1499938964844,293.1499938964844,283.1499938964844,22049.70703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440312266349792,1.0,0.0,0.0,3.127701997756958,3.127718925476074,6.52745825391321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.5869140625,0.0,936.5761108398438,1895.4371337890625,0.0,1200.181396484375,0.7736279368400574,1.0,0.0,3.0,1.0,0.0
