time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.7668249607086182,0.1365629732608795,0.1226244196295738,297.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172668457031,0.8186812996864319,0.1623227894306183,0.1568033993244171,297.7479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190368652344,0.8568037152290344,0.1905545741319656,0.1337666511535644,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161376953125,0.7881174683570862,0.1480141431093216,0.1399837285280227,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.7161405682563782,0.1085108295083046,0.4938019514083862,285.9179992675781,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6280517578125,285.9102783203125,1.0,0.2335274219512939,1.0,1.0,0.0,1.0,-1.155340313911438,1.155339241027832,1.1709366845025215e-06,0.8796502947807312,1.0,1.0,0.0,32.00457000732422,41.0,28739.119140625,-0.0,164.0673370361328,1.0,283.1499938964844,285.38433837890625,297.0677490234375,299.0906066894531,293.1499938964844,293.1499938964844,283.1499938964844,22827.341796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652439296245575,1.0,0.0,0.0,3.1823770999908447,3.1823947429656982,6.757664436918276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.42236328125,0.0,986.5565185546876,1895.4371337890625,0.0,1257.547607421875,0.7842196822166443,1.0,0.0,3.0,1.0,0.0
17735760,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.8184817433357239,0.1367064416408538,0.1234086379408836,297.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758239746094,0.8660198450088501,0.163893774151802,0.1551600247621536,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87554931640625,0.9119682908058168,0.1893515735864639,0.1331675946712494,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87603759765625,0.8395442366600037,0.1485650092363357,0.1409811377525329,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8770446777344,0.757494330406189,0.1080335453152656,0.4895774722099304,285.8755798339844,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5960693359375,285.87255859375,1.0,0.2379047870635986,1.0,1.0,0.0,1.0,-1.250895380973816,1.2508940696716309,1.3328766499398623e-06,0.9470661878585817,1.0,1.0,0.0,26.39084243774414,29.0,29718.587890625,-0.0,167.7845916748047,1.0,283.1499938964844,285.3598327636719,297.0467834472656,299.07391357421875,293.1499938964844,293.1499938964844,283.1499938964844,23354.244140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583811640739441,1.0,0.0,0.0,3.218895435333252,3.218913316726685,6.913645052009088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.66943359375,0.0,1020.9105834960938,1895.4371337890625,0.0,1299.0704345703125,0.7959523797035217,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83673095703125,0.8133427500724792,0.1373305022716522,0.1238910481333732,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363647460937,0.8637243509292603,0.1665442585945129,0.1576181501150131,297.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8361511230469,0.9037556648254396,0.189993143081665,0.1330002546310424,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8365478515625,0.8354297876358032,0.1498178988695144,0.1421176195144653,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8373107910156,0.7498435378074646,0.1072876527905464,0.4858313798904419,285.836181640625,284.95001220703125,294.771728515625,293.9783020019531,294.7716064453125,297.555419921875,285.8330993652344,1.0,0.2386684715747833,1.0,1.0,0.0,1.0,-1.2510888576507568,1.2510875463485718,1.333208501819172e-06,0.9471904635429382,1.0,1.0,0.0,27.12464714050293,29.0,29836.908203125,-0.0,169.40757751464844,1.0,283.1499938964844,285.3130798339844,297.0089416503906,299.04119873046875,293.1499938964844,293.1499938964844,283.1499938964844,24550.115234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635969281196594,1.0,0.0,0.0,3.3002796173095703,3.30029845237732,7.267663590937445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.80224609375,0.0,1100.3209228515625,1895.4371337890625,0.0,1336.169677734375,0.8129136562347412,1.0,0.0,3.0,1.0,0.0
17735880,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83514404296875,0.8141458034515381,0.137387529015541,0.1239317953586578,297.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83477783203125,0.8647631406784058,0.166690245270729,0.1577562540769577,297.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345947265625,0.9047669172286988,0.190110832452774,0.133060410618782,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349609375,0.8362838625907898,0.1499069184064865,0.1421924084424972,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.835693359375,0.7504171133041382,0.1072591915726661,0.4856589734554291,285.8346252441406,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5535888671875,285.8316955566406,1.0,0.2385545372962951,1.0,1.0,0.0,1.0,-1.2512584924697876,1.2512571811676023,1.3335211406229064e-06,0.947324812412262,1.0,1.0,0.0,27.04076766967773,25.0,29844.1796875,-0.0,169.28225708007812,1.0,283.1499938964844,285.3114318847656,297.0073547363281,299.0395812988281,293.1499938964844,293.1499938964844,283.1499938964844,24598.181640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637194156646729,1.0,0.0,0.0,3.303508996963501,3.30352783203125,7.281892635546683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.87646484375,0.0,1103.5540771484375,1895.4371337890625,0.0,1337.0482177734375,0.81668621301651,1.0,0.0,3.0,1.0,0.0
17735940,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8048095703125,0.82451331615448,0.1385515928268432,0.1248572915792465,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045654296875,0.8788636326789856,0.1692635118961334,0.1601878404617309,297.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.804443359375,0.9198386669158936,0.192661315202713,0.1346030086278915,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046875,0.8478484153747559,0.1516332477331161,0.1437117606401443,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8052062988281,0.7572914958000183,0.1068949177861213,0.4834305942058563,285.804443359375,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5247802734375,285.8025207519531,1.0,0.2379020601511001,1.0,1.0,0.0,1.0,-1.2562872171401978,1.2562859058380127,1.3428215197563986e-06,0.9513193964958192,1.0,1.0,0.0,26.119115829467773,25.0,30049.095703125,-0.0,168.8959503173828,1.0,283.1499938964844,285.2746276855469,296.99078369140625,299.0272216796875,293.1499938964844,293.1499938964844,283.1499938964844,25794.6484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652728915214539,1.0,0.0,0.0,3.382897138595581,3.3829166889190674,7.636086820639321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.10986328125,0.0,1185.0416259765625,1895.4371337890625,0.0,1348.2174072265625,0.8361596465110779,1.0,0.0,3.0,1.0,0.0
17736000,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8048095703125,0.82451331615448,0.1385515928268432,0.1248572915792465,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045654296875,0.8788636326789856,0.1692635118961334,0.1601878404617309,297.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.804443359375,0.9198386669158936,0.192661315202713,0.1346030086278915,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046875,0.8478484153747559,0.1516332477331161,0.1437117606401443,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8052062988281,0.7572914958000183,0.1068949177861213,0.4834305942058563,285.804443359375,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5247802734375,285.8025207519531,1.0,0.2379020601511001,1.0,1.0,0.0,1.0,-1.2562872171401978,1.2562859058380127,1.3428215197563986e-06,0.9513193964958192,1.0,1.0,0.0,26.119115829467773,25.0,30049.095703125,-0.0,168.8959503173828,1.0,283.1499938964844,285.2746276855469,296.99078369140625,299.0272216796875,293.1499938964844,293.1499938964844,283.1499938964844,25794.6484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652728915214539,1.0,0.0,0.0,3.382897138595581,3.3829166889190674,7.636086820639321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.10986328125,0.0,1185.0416259765625,1895.4371337890625,0.0,1348.2174072265625,0.8361596465110779,1.0,0.0,3.0,1.0,0.0
17736060,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78228759765625,0.8351888656616211,0.1398811638355255,0.1259887367486953,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821350097656,0.8930429220199585,0.1717561036348343,0.1625228822231292,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78204345703125,0.9368513822555542,0.195662036538124,0.1366146802902221,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.860115647315979,0.1535155475139618,0.1454258263111114,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.7648914456367493,0.1067612618207931,0.4824369847774505,285.78204345703125,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5018005371094,285.7807006835937,1.0,0.2377828061580658,1.0,1.0,0.0,1.0,-1.2637269496917725,1.2637256383895874,1.3566697134592689e-06,0.9572402834892272,1.0,1.0,0.0,25.3095932006836,25.0,30296.419921875,-0.0,169.506591796875,1.0,283.1499938964844,285.24468994140625,296.9903869628906,299.0369567871094,293.1499938964844,293.1499938964844,283.1499938964844,26965.724609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665788888931274,1.0,0.0,0.0,3.458836555480957,3.45885705947876,7.982765168890182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.61279296875,0.0,1266.65234375,1895.4371337890625,0.0,1357.6473388671875,0.8547958135604858,1.0,0.0,3.0,1.0,0.0
17736120,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78228759765625,0.8351888656616211,0.1398811638355255,0.1259887367486953,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821350097656,0.8930429220199585,0.1717561036348343,0.1625228822231292,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78204345703125,0.9368513822555542,0.195662036538124,0.1366146802902221,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.860115647315979,0.1535155475139618,0.1454258263111114,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.7648914456367493,0.1067612618207931,0.4824369847774505,285.78204345703125,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5018005371094,285.7807006835937,1.0,0.2377828061580658,1.0,1.0,0.0,1.0,-1.2637269496917725,1.2637256383895874,1.3566697134592689e-06,0.9572402834892272,1.0,1.0,0.0,25.3095932006836,25.0,30296.419921875,-0.0,169.506591796875,1.0,283.1499938964844,285.24468994140625,296.9903869628906,299.0369567871094,293.1499938964844,293.1499938964844,283.1499938964844,26965.724609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665788888931274,1.0,0.0,0.0,3.458836555480957,3.45885705947876,7.982765168890182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.61279296875,0.0,1266.65234375,1895.4371337890625,0.0,1357.6473388671875,0.8547958135604858,1.0,0.0,3.0,1.0,0.0
17736180,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640991210937,0.8454073667526245,0.1412479877471923,0.127182200551033,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7639465332031,0.9064419865608216,0.1741878688335418,0.1648045629262924,297.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638854980469,0.9526703357696532,0.198743462562561,0.1387346535921096,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640075683594,0.8720410466194153,0.1554378718137741,0.1472066640853881,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76434326171875,0.7722001075744629,0.1067341268062591,0.4820701479911804,285.7638854980469,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4821472167969,285.76287841796875,1.0,0.2379684299230575,1.0,1.0,0.0,1.0,-1.2721401453018188,1.2721387147903442,1.3724388736591209e-06,0.9639306664466858,1.0,1.0,0.0,24.656274795532227,25.0,30560.720703125,-0.0,170.76858520507812,1.0,283.1499938964844,285.2186889648437,296.9957275390625,299.0565185546875,293.1499938964844,293.1499938964844,283.1499938964844,28126.451171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685212254524231,1.0,0.0,0.0,3.532494068145752,3.53251576423645,8.326379656864447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.58251953125,0.0,1349.3101806640625,1895.4371337890625,0.0,1371.7398681640625,0.8728759288787842,1.0,0.0,3.0,1.0,0.0
17736240,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640991210937,0.8454073667526245,0.1412479877471923,0.127182200551033,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7639465332031,0.9064419865608216,0.1741878688335418,0.1648045629262924,297.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638854980469,0.9526703357696532,0.198743462562561,0.1387346535921096,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640075683594,0.8720410466194153,0.1554378718137741,0.1472066640853881,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76434326171875,0.7722001075744629,0.1067341268062591,0.4820701479911804,285.7638854980469,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4821472167969,285.76287841796875,1.0,0.2379684299230575,1.0,1.0,0.0,1.0,-1.2721401453018188,1.2721387147903442,1.3724388736591209e-06,0.9639306664466858,1.0,1.0,0.0,24.656274795532227,25.0,30560.720703125,-0.0,170.76858520507812,1.0,283.1499938964844,285.2186889648437,296.9957275390625,299.0565185546875,293.1499938964844,293.1499938964844,283.1499938964844,28126.451171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685212254524231,1.0,0.0,0.0,3.532494068145752,3.53251576423645,8.326379656864447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.58251953125,0.0,1349.3101806640625,1895.4371337890625,0.0,1371.7398681640625,0.8728759288787842,1.0,0.0,3.0,1.0,0.0
17736300,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553405761719,0.8502491116523743,0.141926571726799,0.127781257033348,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.755126953125,0.9131105542182922,0.1753777414560318,0.1659240126609802,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.9597471356391908,0.200271725654602,0.1397951245307922,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552185058594,0.8777115345001221,0.1563939750194549,0.1480997800827026,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75567626953125,0.7755979299545288,0.1067376807332038,0.4820036590099334,285.75506591796875,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.47320556640625,285.7533569335937,1.0,0.2381585389375686,1.0,1.0,0.0,1.0,-1.276468276977539,1.276466965675354,1.3805939715894056e-06,0.9673672318458556,1.0,1.0,0.0,24.38518142700196,25.0,30710.609375,-0.0,171.56370544433594,1.0,283.1499938964844,285.20391845703125,296.9989013671875,299.0683898925781,293.1499938964844,293.1499938964844,283.1499938964844,28825.640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697263717651367,1.0,0.0,0.0,3.5761313438415527,3.57615327835083,8.533363029528118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.416015625,0.0,1399.93505859375,1895.4371337890625,0.0,1380.524169921875,0.8807874321937561,1.0,0.0,3.0,1.0,0.0
17736360,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8548066020011902,0.142595425248146,0.1283742636442184,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.9195830821990968,0.1765465140342712,0.1670254170894622,297.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.9661251306533812,0.2017787247896194,0.1408439427614212,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489624023437,0.8830552697181702,0.1573386639356613,0.1489855349063873,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.749267578125,0.7787124514579773,0.1067438423633575,0.4819687604904175,285.7488708496094,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4647521972656,285.7479858398437,1.0,0.2384044378995895,1.0,1.0,0.0,1.0,-1.2807828187942505,1.280781388282776,1.3887508885090938e-06,0.9707880616188048,1.0,1.0,0.0,24.1536922454834,25.0,30826.802734375,-0.0,172.4449005126953,1.0,283.1499938964844,285.1957397460937,297.0014343261719,299.0780334472656,293.1499938964844,293.1499938964844,283.1499938964844,29260.873046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709682941436768,1.0,0.0,0.0,3.603027820587158,3.6030502319335938,8.66220659645478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.93212890625,0.0,1431.760498046875,1895.4371337890625,0.0,1389.6082763671875,0.8901994228363037,1.0,0.0,3.0,1.0,0.0
17736420,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.8603672981262207,0.1434479504823684,0.1291342675685882,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.9275780916213988,0.1780362576246261,0.1684328913688659,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9735057353973388,0.2037036120891571,0.1421878784894943,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.889571487903595,0.1585469394922256,0.1501230746507644,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391662597656,0.7823886871337891,0.1067489460110664,0.4819345474243164,285.7386474609375,284.95001220703125,294.7933654785156,293.9920349121094,294.7930908203125,297.4543151855469,285.73736572265625,1.0,0.2387831360101699,1.0,1.0,0.0,1.0,-1.286321997642517,1.2863205671310425,1.3992628282721853e-06,0.9751715660095216,1.0,1.0,0.0,23.89951133728028,25.0,31009.037109375,-0.0,173.6774444580078,1.0,283.1499938964844,285.17919921875,297.0049133300781,299.0924987792969,293.1499938964844,293.1499938964844,283.1499938964844,30099.7265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726963520050049,1.0,0.0,0.0,3.654308795928955,3.654331922531128,8.910535598261049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.783203125,0.0,1493.7686767578125,1895.4371337890625,0.0,1402.302490234375,0.8999248743057251,1.0,0.0,3.0,1.0,0.0
17736480,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73541259765625,0.8631166219711304,0.1438974738121032,0.1295355856418609,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352905273437,0.9315409660339355,0.1788216531276703,0.1691755950450897,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352294921875,0.9770033955574036,0.2047199010848999,0.1428981572389602,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353515625,0.8927972316741943,0.159185379743576,0.1507252603769302,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.735595703125,0.784126877784729,0.1067481786012649,0.4819082617759704,285.7352600097656,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.448974609375,285.7344665527344,1.0,0.2390144765377044,1.0,1.0,0.0,1.0,-1.2892394065856934,1.2892380952835083,1.4048163166080483e-06,0.9774755239486694,1.0,1.0,0.0,23.787635803222656,25.0,31087.90234375,-0.0,174.3783416748047,1.0,283.1499938964844,285.1744079589844,297.0062866210937,299.0987243652344,293.1499938964844,293.1499938964844,283.1499938964844,30387.36328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735923886299133,1.0,0.0,0.0,3.6717278957366943,3.671751022338867,8.995685334411974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.90283203125,0.0,1515.2318115234375,1895.4371337890625,0.0,1408.908935546875,0.9070765972137452,1.0,0.0,3.0,1.0,0.0
17736540,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72247314453125,0.8702327609062195,0.1451446861028671,0.1306540369987487,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72235107421875,0.9417118430137634,0.1810066998004913,0.17124705016613,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.9855807423591614,0.2075501084327697,0.1448810696601867,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.722412109375,0.9011509418487548,0.1609632968902588,0.1524078845977783,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72265625,0.7883623838424683,0.106726698577404,0.4817750155925751,285.72235107421875,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4344482421875,285.7216186523437,1.0,0.2397402077913284,1.0,1.0,0.0,1.0,-1.2973086833953855,1.2973072528839111,1.420235321347718e-06,0.983828604221344,1.0,1.0,0.0,23.537229537963867,25.0,31340.505859375,-0.0,176.4611053466797,1.0,283.1499938964844,285.15399169921875,297.0106506347656,299.118408203125,293.1499938964844,293.1499938964844,283.1499938964844,31513.68359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761947274208069,1.0,0.0,0.0,3.739155769348145,3.739179849624634,9.329114618594758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.28955078125,0.0,1600.2520751953125,1895.4371337890625,0.0,1428.1905517578125,0.923640787601471,1.0,0.0,3.0,1.0,0.0
17736600,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72247314453125,0.8702327609062195,0.1451446861028671,0.1306540369987487,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72235107421875,0.9417118430137634,0.1810066998004913,0.17124705016613,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.9855807423591614,0.2075501084327697,0.1448810696601867,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.722412109375,0.9011509418487548,0.1609632968902588,0.1524078845977783,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72265625,0.7883623838424683,0.106726698577404,0.4817750155925751,285.72235107421875,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4344482421875,285.7216186523437,1.0,0.2397402077913284,1.0,1.0,0.0,1.0,-1.2973086833953855,1.2973072528839111,1.420235321347718e-06,0.983828604221344,1.0,1.0,0.0,23.537229537963867,25.0,31340.505859375,-0.0,176.4611053466797,1.0,283.1499938964844,285.15399169921875,297.0106506347656,299.118408203125,293.1499938964844,293.1499938964844,283.1499938964844,31513.68359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761947274208069,1.0,0.0,0.0,3.739155769348145,3.739179849624634,9.329114618594758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.28955078125,0.0,1600.2520751953125,1895.4371337890625,0.0,1428.1905517578125,0.923640787601471,1.0,0.0,3.0,1.0,0.0
17736660,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101745605469,0.8761398792266846,0.1463344246149063,0.1317248940467834,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7100830078125,0.9500194191932678,0.1830973178148269,0.1732338517904281,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71002197265625,0.99224054813385,0.2102617472410202,0.1467849761247635,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101135253906,0.9083008170127868,0.1626650094985962,0.1540237665176391,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.7914348244667053,0.1066689193248748,0.4815080761909485,285.7100524902344,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4209899902344,285.7093811035156,1.0,0.2405375242233276,1.0,1.0,0.0,1.0,-1.3048839569091797,1.304882526397705,1.4347587011798169e-06,0.98973286151886,1.0,1.0,0.0,23.38269424438477,28.0,31582.466796875,-0.0,178.61524963378906,1.0,283.1499938964844,285.13446044921875,297.014892578125,299.1372985839844,293.1499938964844,293.1499938964844,283.1499938964844,32634.626953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786792278289795,1.0,0.0,0.0,3.805075883865357,3.805100679397583,9.660951718615252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.0478515625,0.0,1686.3887939453125,1895.4371337890625,0.0,1446.7281494140625,0.9398364424705504,1.0,0.0,3.0,1.0,0.0
17736720,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101745605469,0.8761398792266846,0.1463344246149063,0.1317248940467834,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7100830078125,0.9500194191932678,0.1830973178148269,0.1732338517904281,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71002197265625,0.99224054813385,0.2102617472410202,0.1467849761247635,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101135253906,0.9083008170127868,0.1626650094985962,0.1540237665176391,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.7914348244667053,0.1066689193248748,0.4815080761909485,285.7100524902344,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4209899902344,285.7093811035156,1.0,0.2405375242233276,1.0,1.0,0.0,1.0,-1.3048839569091797,1.304882526397705,1.4347587011798169e-06,0.98973286151886,1.0,1.0,0.0,23.38269424438477,28.0,31582.466796875,-0.0,178.61524963378906,1.0,283.1499938964844,285.13446044921875,297.014892578125,299.1372985839844,293.1499938964844,293.1499938964844,283.1499938964844,32634.626953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786792278289795,1.0,0.0,0.0,3.805075883865357,3.805100679397583,9.660951718615252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.0478515625,0.0,1686.3887939453125,1895.4371337890625,0.0,1446.7281494140625,0.9398364424705504,1.0,0.0,3.0,1.0,0.0
17736780,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69854736328125,0.8711955547332764,0.147465631365776,0.1327751874923706,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.9452090859413148,0.1850912868976593,0.1751631498336792,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983947753906,0.9890384078025818,0.2128517031669616,0.1486290991306305,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.9036054015159608,0.164286658167839,0.1555981487035751,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986999511719,0.7845956087112427,0.1065679043531417,0.4812129735946655,285.69842529296875,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.408447265625,285.69781494140625,1.0,0.242567703127861,1.0,1.0,0.0,1.0,-1.3122098445892334,1.3122084140777588,1.4487419548459002e-06,0.9952700734138488,1.0,1.0,0.0,24.06161117553711,31.0,31818.28515625,-0.0,182.5688018798828,1.0,283.1499938964844,285.1158447265625,297.0195007324219,299.1559143066406,293.1499938964844,293.1499938964844,283.04998779296875,33751.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810274124145508,1.0,0.0,0.0,3.869653224945069,3.8696792125701904,9.991654223995283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.94921875,0.0,1773.7158203125,1895.4371337890625,0.0,1464.36328125,0.9547038078308104,1.0,0.0,3.0,1.0,0.0
17736840,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69854736328125,0.8711955547332764,0.147465631365776,0.1327751874923706,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.9452090859413148,0.1850912868976593,0.1751631498336792,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983947753906,0.9890384078025818,0.2128517031669616,0.1486290991306305,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.9036054015159608,0.164286658167839,0.1555981487035751,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986999511719,0.7845956087112427,0.1065679043531417,0.4812129735946655,285.69842529296875,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.408447265625,285.69781494140625,1.0,0.242567703127861,1.0,1.0,0.0,1.0,-1.3122098445892334,1.3122084140777588,1.4487419548459002e-06,0.9952700734138488,1.0,1.0,0.0,24.06161117553711,31.0,31818.28515625,-0.0,182.5688018798828,1.0,283.1499938964844,285.1158447265625,297.0195007324219,299.1559143066406,293.1499938964844,293.1499938964844,283.04998779296875,33751.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810274124145508,1.0,0.0,0.0,3.869653224945069,3.8696792125701904,9.991654223995283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.94921875,0.0,1773.7158203125,1895.4371337890625,0.0,1464.36328125,0.9547038078308104,1.0,0.0,3.0,1.0,0.0
17736900,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517028808594,0.8659101724624634,0.1479747593402862,0.1332818865776062,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500244140625,0.939245581626892,0.1860242187976837,0.1760975569486618,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492004394531,0.984671413898468,0.2140647768974304,0.149520918726921,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508483886719,0.898310124874115,0.1650420278310775,0.1563611179590225,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6547241210937,0.7786222696304321,0.106482483446598,0.4810160100460052,285.6496887207031,284.95001220703125,294.8238830566406,294.0105895996094,294.823486328125,297.4022521972656,285.6376037597656,1.0,0.243867427110672,1.0,1.0,0.0,1.0,-1.3156896829605105,1.3156882524490356,1.4553963865182595e-06,0.9978789687156676,1.0,1.0,0.0,24.64423179626465,31.0,32202.080078125,-0.0,185.0435333251953,1.0,283.0638122558594,285.04266357421875,297.04217529296875,299.22821044921875,293.1499938964844,293.1499938964844,283.04998779296875,34338.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851986646652222,1.0,0.0,0.0,3.9031264781951904,3.903152704238892,1.0165260846406454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.4345703125,0.0,1820.1441650390625,1895.4371337890625,0.0,1495.958984375,0.9610095024108888,1.0,0.0,3.0,1.0,0.0
17736960,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61651611328125,0.858730137348175,0.1484001874923706,0.1337209343910217,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6160583496094,0.93072509765625,0.1868704706430435,0.1769595295190811,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158447265625,0.9780632853507996,0.2151719033718109,0.1503441035747528,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61627197265625,0.8909422755241394,0.1657203733921051,0.1570610255002975,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175231933594,0.7709482908248901,0.1063424199819564,0.4806272387504577,285.615966796875,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3956298828125,285.6133117675781,1.0,0.24533711373806,1.0,1.0,0.0,1.0,-1.3186136484146118,1.3186122179031372,1.4609993286285317e-06,1.0000665187835691,1.0,1.0,0.0,25.41025733947754,34.0,32279.0859375,-0.0,187.7527618408203,1.0,283.05230712890625,285.0199584960937,297.03924560546875,299.2171630859375,293.1499938964844,293.1499938964844,282.75,34708.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875405311584473,1.0,0.0,0.0,3.924090385437012,3.924117088317871,1.0274750366079388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.41357421875,0.0,1849.63037109375,1895.4371337890625,0.0,1513.846923828125,0.9659858345985411,1.0,0.0,3.0,1.0,0.0
17737020,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38189697265625,0.8408618569374084,0.1487659066915512,0.1342954188585281,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38116455078125,0.9090123772621156,0.1881480515003204,0.1783924698829651,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808288574219,0.9588530659675598,0.2168788760900497,0.1517239511013031,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815002441406,0.8722223043441772,0.1667049080133438,0.1582027524709701,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.7526048421859741,0.1058009639382362,0.4790147542953491,285.3810729980469,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3800048828125,285.37646484375,1.0,0.2485810667276382,1.0,1.0,0.0,1.0,-1.3221163749694824,1.3221149444580078,1.4677331137136207e-06,1.0026901960372925,1.0,1.0,0.0,27.41395378112793,37.0,33154.41796875,-0.0,193.45664978027344,1.0,282.7574157714844,284.7652587890625,297.0693054199219,299.32940673828125,293.1499938964844,293.1499938964844,282.45001220703125,35228.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017569541931152,1.0,0.0,0.0,3.9533867835998535,3.953413724899292,1.0428740324641694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.755859375,0.0,1891.3673095703125,1895.4371337890625,0.0,1624.6461181640625,0.972955882549286,1.0,0.0,3.0,1.0,0.0
17737080,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38189697265625,0.8408618569374084,0.1487659066915512,0.1342954188585281,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38116455078125,0.9090123772621156,0.1881480515003204,0.1783924698829651,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808288574219,0.9588530659675598,0.2168788760900497,0.1517239511013031,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815002441406,0.8722223043441772,0.1667049080133438,0.1582027524709701,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.7526048421859741,0.1058009639382362,0.4790147542953491,285.3810729980469,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3800048828125,285.37646484375,1.0,0.2485810667276382,1.0,1.0,0.0,1.0,-1.3221163749694824,1.3221149444580078,1.4677331137136207e-06,1.0026901960372925,1.0,1.0,0.0,27.41395378112793,37.0,33154.41796875,-0.0,193.45664978027344,1.0,282.7574157714844,284.7652587890625,297.0693054199219,299.32940673828125,293.1499938964844,293.1499938964844,282.45001220703125,35228.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017569541931152,1.0,0.0,0.0,3.9533867835998535,3.953413724899292,1.0428740324641694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.755859375,0.0,1891.3673095703125,1895.4371337890625,0.0,1624.6461181640625,0.972955882549286,1.0,0.0,3.0,1.0,0.0
17737140,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.8202787637710571,0.1485079675912857,0.1342812776565551,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.8859865069389343,0.1889313608407974,0.1793400198221206,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348876953125,0.9330928325653076,0.2180269956588745,0.1526858806610107,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13555908203125,0.8509187698364258,0.1672394573688507,0.1589065194129943,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.7325793504714966,0.10492704808712,0.4759241640567779,285.1351623535156,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3619384765625,285.1302795410156,1.0,0.25202277302742,1.0,1.0,0.0,1.0,-1.3215281963348389,1.3215266466140747,1.4665570233773906e-06,1.0022013187408447,1.0,1.0,0.0,29.985668182373047,40.0,33933.55078125,-0.0,199.036376953125,1.0,282.4573974609375,284.5033569335937,297.064208984375,299.378662109375,293.1499938964844,293.1499938964844,282.1499938964844,35540.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128880620002747,1.0,0.0,0.0,3.970849752426148,3.970876932144165,1.052107677423919e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.80078125,0.0,1916.5421142578125,1895.4371337890625,0.0,1713.9095458984375,0.977109968662262,1.0,0.0,3.0,1.0,0.0
17737200,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.8202787637710571,0.1485079675912857,0.1342812776565551,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.8859865069389343,0.1889313608407974,0.1793400198221206,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348876953125,0.9330928325653076,0.2180269956588745,0.1526858806610107,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13555908203125,0.8509187698364258,0.1672394573688507,0.1589065194129943,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.7325793504714966,0.10492704808712,0.4759241640567779,285.1351623535156,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3619384765625,285.1302795410156,1.0,0.25202277302742,1.0,1.0,0.0,1.0,-1.3215281963348389,1.3215266466140747,1.4665570233773906e-06,1.0022013187408447,1.0,1.0,0.0,29.985668182373047,40.0,33933.55078125,-0.0,199.036376953125,1.0,282.4573974609375,284.5033569335937,297.064208984375,299.378662109375,293.1499938964844,293.1499938964844,282.1499938964844,35540.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128880620002747,1.0,0.0,0.0,3.970849752426148,3.970876932144165,1.052107677423919e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.80078125,0.0,1916.5421142578125,1895.4371337890625,0.0,1713.9095458984375,0.977109968662262,1.0,0.0,3.0,1.0,0.0
17737260,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7988762855529785,0.1479438990354538,0.1339336782693863,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8640578985214233,0.1893751174211502,0.1799474656581878,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9073539972305298,0.2188054174184799,0.1533719599246978,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8309664726257324,0.167463481426239,0.1593003869056701,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7129221558570862,0.1038140878081321,0.4717243313789367,284.8923034667969,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3407592773437,284.8896484375,1.0,0.2555053532123565,1.0,1.0,0.0,1.0,-1.3180960416793823,1.3180944919586182,1.459865529795934e-06,0.999523401260376,0.9351106882095336,0.9351106882095336,0.0,32.8853645324707,43.0,34544.2578125,-0.0,204.34207153320312,1.0,282.1558532714844,284.25439453125,297.0572509765625,299.4105834960937,293.1499938964844,293.1499938964844,281.8500061035156,37930.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207144498825073,1.0,0.0,0.0,3.933551788330078,3.933578968048096,1.0324357617719215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.53564453125,0.0,1887.6741943359373,1895.4371337890625,0.0,1777.9036865234375,0.9695393443107604,1.0,0.0,3.0,1.0,0.0
17737320,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7988762855529785,0.1479438990354538,0.1339336782693863,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8640578985214233,0.1893751174211502,0.1799474656581878,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9073539972305298,0.2188054174184799,0.1533719599246978,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8309664726257324,0.167463481426239,0.1593003869056701,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7129221558570862,0.1038140878081321,0.4717243313789367,284.8923034667969,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3407592773437,284.8896484375,1.0,0.2555053532123565,1.0,1.0,0.0,1.0,-1.3180960416793823,1.3180944919586182,1.459865529795934e-06,0.999523401260376,0.9351106882095336,0.9351106882095336,0.0,32.8853645324707,43.0,34544.2578125,-0.0,204.34207153320312,1.0,282.1558532714844,284.25439453125,297.0572509765625,299.4105834960937,293.1499938964844,293.1499938964844,281.8500061035156,37930.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207144498825073,1.0,0.0,0.0,3.933551788330078,3.933578968048096,1.0324357617719215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.53564453125,0.0,1887.6741943359373,1895.4371337890625,0.0,1777.9036865234375,0.9695393443107604,1.0,0.0,3.0,1.0,0.0
17737380,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860717773437,0.7790597081184387,0.1474206894636154,0.1335281133651733,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.8451828360557556,0.1897282749414444,0.18038409948349,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.8866981863975525,0.2195108979940414,0.1539292186498642,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.8132303357124329,0.1676037609577179,0.1595383733510971,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.6930754780769348,0.1026301905512809,0.4669477641582489,284.7891845703125,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3208923339844,284.8135070800781,1.0,0.2589642703533172,1.0,1.0,0.0,1.0,-1.3133540153503418,1.3133525848388672,1.4506396155411494e-06,0.9958080053329468,0.7672946453094482,0.7672946453094482,0.0,35.91352081298828,31.0,34337.671875,-0.0,209.4397430419922,1.0,281.8568725585937,284.2266845703125,297.0400390625,299.37823486328125,293.1499938964844,293.1499938964844,282.1499938964844,49897.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235952615737915,1.0,0.0,0.0,3.436300277709961,3.4363245964050293,7.879079930717126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.962890625,0.0,1406.0528564453125,1895.4371337890625,0.0,1801.7034912109373,0.8697302937507629,1.0,0.0,3.0,1.0,0.0
17737440,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860717773437,0.7790597081184387,0.1474206894636154,0.1335281133651733,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.8451828360557556,0.1897282749414444,0.18038409948349,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.8866981863975525,0.2195108979940414,0.1539292186498642,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.8132303357124329,0.1676037609577179,0.1595383733510971,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.6930754780769348,0.1026301905512809,0.4669477641582489,284.7891845703125,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3208923339844,284.8135070800781,1.0,0.2589642703533172,1.0,1.0,0.0,1.0,-1.3133540153503418,1.3133525848388672,1.4506396155411494e-06,0.9958080053329468,0.7672946453094482,0.7672946453094482,0.0,35.91352081298828,31.0,34337.671875,-0.0,209.4397430419922,1.0,281.8568725585937,284.2266845703125,297.0400390625,299.37823486328125,293.1499938964844,293.1499938964844,282.1499938964844,49897.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235952615737915,1.0,0.0,0.0,3.436300277709961,3.4363245964050293,7.879079930717126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.962890625,0.0,1406.0528564453125,1895.4371337890625,0.0,1801.7034912109373,0.8697302937507629,1.0,0.0,3.0,1.0,0.0
17737500,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7787163257598877,0.1476020961999893,0.1334896981716156,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8453913331031799,0.1902506351470947,0.180705726146698,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8871752023696899,0.2203138172626495,0.1543266177177429,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8133033514022827,0.1679844856262207,0.1597436666488647,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.691656231880188,0.1022493541240692,0.4647359848022461,284.9895324707031,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3153686523437,285.01824951171875,1.0,0.2584537267684936,1.0,1.0,0.0,1.0,-1.3117607831954956,1.311759352684021,1.4475268699243315e-06,0.9945355653762816,0.8786320686340332,0.8786320686340332,0.0,35.935977935791016,31.0,33959.43359375,-0.0,208.9231414794922,1.0,282.0958557128906,284.4332580566406,296.957763671875,299.15155029296875,293.1499938964844,293.1499938964844,282.1499938964844,37781.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096852660179138,1.0,0.0,0.0,3.4536561965942383,3.453678607940674,7.95887160620623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.2744140625,0.0,1338.11669921875,1895.4371337890625,0.0,1688.009521484375,0.8674609661102295,1.0,0.0,3.0,1.0,0.0
