time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7857055068016052,0.148038774728775,0.1337544918060302,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8528600931167603,0.1909864544868469,0.1812812238931656,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8958284258842468,0.2213526964187622,0.1549617350101471,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8202674388885498,0.168564110994339,0.1601756662130355,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.6968395113945007,0.1020330339670181,0.4632499814033508,285.033447265625,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3128662109375,285.0294494628906,1.0,0.256904125213623,1.0,1.0,0.0,1.0,-1.312265396118164,1.3122639656066897,1.448489229005645e-06,0.9949129819869996,0.93318110704422,0.93318110704422,0.0,34.82445526123047,25.0,34150.296875,-0.0,206.62075805664065,1.0,282.1410522460937,284.4195251464844,296.9787292480469,299.2132263183594,293.1499938964844,293.1499938964844,281.8500061035156,32693.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023167014122009,1.0,0.0,0.0,3.585963249206543,3.5859858989715576,8.580348662690085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.5068359375,0.0,1438.7781982421875,1895.4371337890625,0.0,1629.083740234375,0.8888278603553772,1.0,0.0,3.0,1.0,0.0
17737620,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.803186297416687,0.148328810930252,0.1340910494327545,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8719804286956787,0.1919628530740738,0.1822577714920044,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9181246757507324,0.2227070778608322,0.1559921652078628,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8373569846153259,0.1693025678396225,0.1609055548906326,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.7105203866958618,0.1014111191034317,0.4602877497673034,284.8532409667969,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3031005859375,284.8655700683594,1.0,0.2533756196498871,1.0,1.0,0.0,1.0,-1.3124008178710938,1.3123993873596191,1.4487259250017814e-06,0.9949901700019836,0.7913097143173218,0.7913097143173218,0.0,32.2067985534668,25.0,34401.8046875,-0.0,200.822509765625,1.0,281.85797119140625,284.2744140625,297.0879821777344,299.40771484375,293.1499938964844,293.1499938964844,282.1499938964844,42972.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116314172744751,1.0,0.0,0.0,3.3865201473236084,3.386542797088623,7.652452040929347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.1201171875,0.0,1307.717041015625,1895.4371337890625,0.0,1703.7271728515625,0.8518896698951721,1.0,0.0,3.0,1.0,0.0
17737680,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.803186297416687,0.148328810930252,0.1340910494327545,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8719804286956787,0.1919628530740738,0.1822577714920044,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9181246757507324,0.2227070778608322,0.1559921652078628,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8373569846153259,0.1693025678396225,0.1609055548906326,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.7105203866958618,0.1014111191034317,0.4602877497673034,284.8532409667969,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3031005859375,284.8655700683594,1.0,0.2533756196498871,1.0,1.0,0.0,1.0,-1.3124008178710938,1.3123993873596191,1.4487259250017814e-06,0.9949901700019836,0.7913097143173218,0.7913097143173218,0.0,32.2067985534668,25.0,34401.8046875,-0.0,200.822509765625,1.0,281.85797119140625,284.2744140625,297.0879821777344,299.40771484375,293.1499938964844,293.1499938964844,282.1499938964844,42972.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116314172744751,1.0,0.0,0.0,3.3865201473236084,3.386542797088623,7.652452040929347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.1201171875,0.0,1307.717041015625,1895.4371337890625,0.0,1703.7271728515625,0.8518896698951721,1.0,0.0,3.0,1.0,0.0
17737740,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8182849287986755,0.1490733623504638,0.1344915032386779,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8897513747215271,0.1932979822158813,0.183272585272789,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9399182796478271,0.2245385944843292,0.157053917646408,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8531274199485779,0.1703698337078094,0.1616828739643097,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.7216976881027222,0.1010318994522094,0.4576925635337829,285.0597839355469,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.2979431152344,285.0541076660156,1.0,0.2508613467216491,1.0,1.0,0.0,1.0,-1.3131892681121826,1.313187837600708,1.4501557643598062e-06,0.9954965710639954,0.9549631476402284,0.9549631476402284,0.0,30.182897567749023,25.0,34253.859375,-0.0,196.5760498046875,1.0,282.140869140625,284.4425048828125,297.0399169921875,299.2803955078125,293.1499938964844,293.1499938964844,281.8500061035156,31039.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981937885284424,1.0,0.0,0.0,3.563257932662964,3.5632803440093994,8.472036370221758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.333984375,0.0,1402.5555419921875,1895.4371337890625,0.0,1596.528076171875,0.8824484348297119,1.0,0.0,3.0,1.0,0.0
17737800,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8182849287986755,0.1490733623504638,0.1344915032386779,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8897513747215271,0.1932979822158813,0.183272585272789,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9399182796478271,0.2245385944843292,0.157053917646408,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8531274199485779,0.1703698337078094,0.1616828739643097,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.7216976881027222,0.1010318994522094,0.4576925635337829,285.0597839355469,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.2979431152344,285.0541076660156,1.0,0.2508613467216491,1.0,1.0,0.0,1.0,-1.3131892681121826,1.313187837600708,1.4501557643598062e-06,0.9954965710639954,0.9549631476402284,0.9549631476402284,0.0,30.182897567749023,25.0,34253.859375,-0.0,196.5760498046875,1.0,282.140869140625,284.4425048828125,297.0399169921875,299.2803955078125,293.1499938964844,293.1499938964844,281.8500061035156,31039.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981937885284424,1.0,0.0,0.0,3.563257932662964,3.5632803440093994,8.472036370221758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.333984375,0.0,1402.5555419921875,1895.4371337890625,0.0,1596.528076171875,0.8824484348297119,1.0,0.0,3.0,1.0,0.0
17737860,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8298977017402649,0.1493445038795471,0.1348849534988403,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.904469907283783,0.1942141205072403,0.184269905090332,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9569961428642272,0.2257700711488723,0.1580536365509033,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8664577007293701,0.1710814386606216,0.1624639332294464,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7301024794578552,0.1004920899868011,0.4554560482501983,284.85430908203125,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2893371582031,284.86328125,1.0,0.249073639512062,1.0,1.0,0.0,1.0,-1.3143141269683838,1.3143125772476196,1.4522988749376964e-06,0.9963321089744568,0.8058992624282837,0.8058992624282837,0.0,28.745880126953125,25.0,34637.20703125,-0.0,193.751708984375,1.0,281.8584289550781,284.2626342773437,297.1380920410156,299.4761962890625,293.1499938964844,293.1499938964844,282.1499938964844,41400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114417552947998,1.0,0.0,0.0,3.431124448776245,3.431147336959839,7.855362582631642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.50390625,0.0,1341.0013427734375,1895.4371337890625,0.0,1702.19287109375,0.8597941398620605,1.0,0.0,3.0,1.0,0.0
17737920,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8298977017402649,0.1493445038795471,0.1348849534988403,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.904469907283783,0.1942141205072403,0.184269905090332,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9569961428642272,0.2257700711488723,0.1580536365509033,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8664577007293701,0.1710814386606216,0.1624639332294464,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7301024794578552,0.1004920899868011,0.4554560482501983,284.85430908203125,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2893371582031,284.86328125,1.0,0.249073639512062,1.0,1.0,0.0,1.0,-1.3143141269683838,1.3143125772476196,1.4522988749376964e-06,0.9963321089744568,0.8058992624282837,0.8058992624282837,0.0,28.745880126953125,25.0,34637.20703125,-0.0,193.751708984375,1.0,281.8584289550781,284.2626342773437,297.1380920410156,299.4761962890625,293.1499938964844,293.1499938964844,282.1499938964844,41400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114417552947998,1.0,0.0,0.0,3.431124448776245,3.431147336959839,7.855362582631642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.50390625,0.0,1341.0013427734375,1895.4371337890625,0.0,1702.19287109375,0.8597941398620605,1.0,0.0,3.0,1.0,0.0
17737980,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8393940925598145,0.1500210165977478,0.1352583914995193,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9175502061843872,0.1954308003187179,0.1852121949195861,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.970064103603363,0.2274428755044937,0.1590284258127212,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.877670168876648,0.1720619797706604,0.1632004827260971,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7365541458129883,0.1001162007451057,0.4531104266643524,285.0585021972656,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,297.28466796875,285.05328369140625,1.0,0.2477565854787826,1.0,1.0,0.0,1.0,-1.3151297569274902,1.315128207206726,1.4538335335601005e-06,0.9969149827957152,0.9653993248939514,0.9653993248939514,0.0,27.68478012084961,25.0,34454.26171875,-0.0,191.65850830078125,1.0,282.1412353515625,284.43572998046875,297.08026123046875,299.3354187011719,293.1499938964844,293.1499938964844,281.8500061035156,31045.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992418766021729,1.0,0.0,0.0,3.595017910003662,3.5950405597686768,8.623735539003974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.95703125,0.0,1436.3419189453125,1895.4371337890625,0.0,1604.7752685546875,0.8896054625511169,1.0,0.0,3.0,1.0,0.0
17738040,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8393940925598145,0.1500210165977478,0.1352583914995193,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9175502061843872,0.1954308003187179,0.1852121949195861,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.970064103603363,0.2274428755044937,0.1590284258127212,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.877670168876648,0.1720619797706604,0.1632004827260971,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7365541458129883,0.1001162007451057,0.4531104266643524,285.0585021972656,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,297.28466796875,285.05328369140625,1.0,0.2477565854787826,1.0,1.0,0.0,1.0,-1.3151297569274902,1.315128207206726,1.4538335335601005e-06,0.9969149827957152,0.9653993248939514,0.9653993248939514,0.0,27.68478012084961,25.0,34454.26171875,-0.0,191.65850830078125,1.0,282.1412353515625,284.43572998046875,297.08026123046875,299.3354187011719,293.1499938964844,293.1499938964844,281.8500061035156,31045.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992418766021729,1.0,0.0,0.0,3.595017910003662,3.5950405597686768,8.623735539003974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.95703125,0.0,1436.3419189453125,1895.4371337890625,0.0,1604.7752685546875,0.8896054625511169,1.0,0.0,3.0,1.0,0.0
17738100,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8444552421569824,0.1502663493156433,0.1355741769075393,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.924608826637268,0.1959531307220459,0.1857902705669403,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.976319432258606,0.228137269616127,0.1596060693264007,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8835265040397644,0.1724807918071746,0.1636679023504257,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.7399782538414001,0.0999088585376739,0.4523162841796875,284.90899658203125,284.95001220703125,295.0057678222656,294.12567138671875,295.0045471191406,297.2820129394531,284.87652587890625,1.0,0.2472819834947586,1.0,1.0,0.0,1.0,-1.316504955291748,1.3165035247802734,1.4565393939847129e-06,0.9980261325836182,0.8824948668479919,0.8824948668479919,0.0,27.20173454284668,25.0,35209.65625,-0.0,191.0483856201172,1.0,281.8980407714844,284.23443603515625,297.1724853515625,299.5729064941406,293.1499938964844,293.1499938964844,281.8500061035156,34227.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082302570343018,1.0,0.0,0.0,3.6309752464294434,3.6309986114501953,8.797106261226872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.1669921875,0.0,1498.9119873046875,1895.4371337890625,0.0,1676.30029296875,0.8976603150367737,1.0,0.0,3.0,1.0,0.0
17738160,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8471420407295227,0.1502585709095001,0.1356438398361206,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.9287022948265076,0.1962486952543258,0.186142161488533,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.979773223400116,0.2285458892583847,0.1599580645561218,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8868804574012756,0.1726963818073272,0.1639362126588821,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.7414877414703369,0.0995745286345481,0.4509957432746887,284.8495483398437,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2767028808594,284.8575744628906,1.0,0.2468520551919937,1.0,1.0,0.0,1.0,-1.3161717653274536,1.316170334815979,1.4559342389475205e-06,0.9978129863739014,0.8130677342414856,0.8130677342414856,0.0,26.918764114379883,25.0,34878.1796875,-0.0,190.3002471923828,1.0,281.8580627441406,284.2488708496094,297.1758728027344,299.529052734375,293.1499938964844,293.1499938964844,282.1499938964844,41122.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125386595726013,1.0,0.0,0.0,3.474015951156616,3.474039077758789,8.052985549511504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.32568359375,0.0,1382.526123046875,1895.4371337890625,0.0,1711.076171875,0.8690541982650757,1.0,0.0,3.0,1.0,0.0
17738220,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8534033298492432,0.1509115993976593,0.1360088586807251,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9376940727233888,0.1973795294761657,0.1870161443948745,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9870522022247314,0.2301007658243179,0.160859152674675,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8943072557449341,0.1736043393611908,0.1646186262369156,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7450083494186401,0.0991891995072364,0.4487029016017914,285.0582580566406,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2726745605469,285.0534973144531,1.0,0.246177390217781,1.0,1.0,0.0,1.0,-1.3168052434921265,1.316803812980652,1.4573255384675576e-06,0.998484432697296,0.9733278155326844,0.9733278155326844,0.0,26.354475021362305,25.0,34668.40234375,-0.0,189.2530059814453,1.0,282.1416015625,284.4295959472656,297.11895751953125,299.3869323730469,293.1499938964844,293.1499938964844,281.8500061035156,31209.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001587152481079,1.0,0.0,0.0,3.627230167388916,3.6272530555725098,8.778968663136766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.29052734375,0.0,1472.3665771484375,1895.4371337890625,0.0,1612.005859375,0.8969812989234924,1.0,0.0,3.0,1.0,0.0
17738280,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8534033298492432,0.1509115993976593,0.1360088586807251,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9376940727233888,0.1973795294761657,0.1870161443948745,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9870522022247314,0.2301007658243179,0.160859152674675,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8943072557449341,0.1736043393611908,0.1646186262369156,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7450083494186401,0.0991891995072364,0.4487029016017914,285.0582580566406,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2726745605469,285.0534973144531,1.0,0.246177390217781,1.0,1.0,0.0,1.0,-1.3168052434921265,1.316803812980652,1.4573255384675576e-06,0.998484432697296,0.9733278155326844,0.9733278155326844,0.0,26.354475021362305,25.0,34668.40234375,-0.0,189.2530059814453,1.0,282.1416015625,284.4295959472656,297.11895751953125,299.3869323730469,293.1499938964844,293.1499938964844,281.8500061035156,31209.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001587152481079,1.0,0.0,0.0,3.627230167388916,3.6272530555725098,8.778968663136766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.29052734375,0.0,1472.3665771484375,1895.4371337890625,0.0,1612.005859375,0.8969812989234924,1.0,0.0,3.0,1.0,0.0
17738340,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8585400581359863,0.1511405557394027,0.1364005357027053,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9449272751808168,0.1981240063905716,0.187891811132431,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9925716519355774,0.231096476316452,0.1617264300584793,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9003862738609314,0.174181655049324,0.1653137505054474,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.747585654258728,0.098645344376564,0.4466403126716614,284.8489990234375,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.265380859375,284.8564758300781,1.0,0.2457419484853744,1.0,1.0,0.0,1.0,-1.3177286386489868,1.3177272081375122,1.4594725143979304e-06,0.999592900276184,0.8206455111503601,0.8206455111503601,0.0,25.947969436645508,25.0,35119.99609375,-0.0,188.6566925048828,1.0,281.8578796386719,284.2396850585937,297.2169189453125,299.5841369628906,293.1499938964844,293.1499938964844,282.1499938964844,40978.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133411169052124,1.0,0.0,0.0,3.512988805770874,3.513012409210205,8.234681558860757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.74755859375,0.0,1421.8624267578125,1895.4371337890625,0.0,1717.5872802734375,0.8773218989372253,1.0,0.0,3.0,1.0,0.0
17738400,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8585400581359863,0.1511405557394027,0.1364005357027053,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9449272751808168,0.1981240063905716,0.187891811132431,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9925716519355774,0.231096476316452,0.1617264300584793,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9003862738609314,0.174181655049324,0.1653137505054474,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.747585654258728,0.098645344376564,0.4466403126716614,284.8489990234375,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.265380859375,284.8564758300781,1.0,0.2457419484853744,1.0,1.0,0.0,1.0,-1.3177286386489868,1.3177272081375122,1.4594725143979304e-06,0.999592900276184,0.8206455111503601,0.8206455111503601,0.0,25.947969436645508,25.0,35119.99609375,-0.0,188.6566925048828,1.0,281.8578796386719,284.2396850585937,297.2169189453125,299.5841369628906,293.1499938964844,293.1499938964844,282.1499938964844,40978.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133411169052124,1.0,0.0,0.0,3.512988805770874,3.513012409210205,8.234681558860757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.74755859375,0.0,1421.8624267578125,1895.4371337890625,0.0,1717.5872802734375,0.8773218989372253,1.0,0.0,3.0,1.0,0.0
17738460,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8625771403312683,0.1517899483442306,0.1367685496807098,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9505244493484496,0.199187695980072,0.1887086927890777,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.9967381358146667,0.2325531542301178,0.1625620871782302,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.905204176902771,0.1750411838293075,0.1659569591283798,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7491260766983032,0.0982561931014061,0.44438037276268,285.0596923828125,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2619934082031,285.0553283691406,1.0,0.2454071193933487,1.0,1.0,0.0,1.0,-1.3181971311569214,1.3181957006454468,1.4606611102863098e-06,1.000264286994934,0.9817936420440674,0.9817936420440674,0.0,25.651092529296875,28.0,34893.390625,-0.0,188.1529998779297,1.0,282.14190673828125,284.4248352050781,297.1628723144531,299.44415283203125,293.1499938964844,293.1499938964844,281.8500061035156,31353.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009255886077881,1.0,0.0,0.0,3.6585748195648193,3.658597946166992,8.931351089813688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.5458984375,0.0,1507.8824462890625,1895.4371337890625,0.0,1618.0653076171875,0.9041537046432496,1.0,0.0,3.0,1.0,0.0
17738520,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8625771403312683,0.1517899483442306,0.1367685496807098,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9505244493484496,0.199187695980072,0.1887086927890777,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.9967381358146667,0.2325531542301178,0.1625620871782302,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.905204176902771,0.1750411838293075,0.1659569591283798,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7491260766983032,0.0982561931014061,0.44438037276268,285.0596923828125,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2619934082031,285.0553283691406,1.0,0.2454071193933487,1.0,1.0,0.0,1.0,-1.3181971311569214,1.3181957006454468,1.4606611102863098e-06,1.000264286994934,0.9817936420440674,0.9817936420440674,0.0,25.651092529296875,28.0,34893.390625,-0.0,188.1529998779297,1.0,282.14190673828125,284.4248352050781,297.1628723144531,299.44415283203125,293.1499938964844,293.1499938964844,281.8500061035156,31353.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009255886077881,1.0,0.0,0.0,3.6585748195648193,3.658597946166992,8.931351089813688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.5458984375,0.0,1507.8824462890625,1895.4371337890625,0.0,1618.0653076171875,0.9041537046432496,1.0,0.0,3.0,1.0,0.0
17738580,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8583334684371948,0.1520179808139801,0.1371966749429702,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.9457447528839112,0.1998681873083114,0.1895626932382583,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9935179352760316,0.2334560304880142,0.163395345211029,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.9008456468582152,0.175573319196701,0.1666477471590042,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.7438346147537231,0.0977120846509933,0.4424882531166076,284.8489990234375,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25537109375,284.855712890625,1.0,0.2463599592447281,1.0,1.0,0.0,1.0,-1.3193097114562988,1.3193082809448242,1.463041940041876e-06,1.0013678073883057,0.8291603326797485,0.8291603326797485,0.0,26.16292381286621,31.0,35385.4140625,-0.0,189.6794891357422,1.0,281.8576354980469,284.2302551269531,297.2632751464844,299.6458740234375,293.1499938964844,293.1499938964844,282.1499938964844,40700.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141138911247253,1.0,0.0,0.0,3.55411148071289,3.554135322570801,8.428598903265083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.99169921875,0.0,1463.32958984375,1895.4371337890625,0.0,1723.86767578125,0.8861616253852844,1.0,0.0,3.0,1.0,0.0
17738640,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8583334684371948,0.1520179808139801,0.1371966749429702,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.9457447528839112,0.1998681873083114,0.1895626932382583,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9935179352760316,0.2334560304880142,0.163395345211029,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.9008456468582152,0.175573319196701,0.1666477471590042,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.7438346147537231,0.0977120846509933,0.4424882531166076,284.8489990234375,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25537109375,284.855712890625,1.0,0.2463599592447281,1.0,1.0,0.0,1.0,-1.3193097114562988,1.3193082809448242,1.463041940041876e-06,1.0013678073883057,0.8291603326797485,0.8291603326797485,0.0,26.16292381286621,31.0,35385.4140625,-0.0,189.6794891357422,1.0,281.8576354980469,284.2302551269531,297.2632751464844,299.6458740234375,293.1499938964844,293.1499938964844,282.1499938964844,40700.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141138911247253,1.0,0.0,0.0,3.55411148071289,3.554135322570801,8.428598903265083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.99169921875,0.0,1463.32958984375,1895.4371337890625,0.0,1723.86767578125,0.8861616253852844,1.0,0.0,3.0,1.0,0.0
17738700,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8525753617286682,0.1522155553102493,0.1372754573822021,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9387060403823853,0.2002634704113006,0.1898555159568786,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9884488582611084,0.2340046614408493,0.1636868566274643,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8947229981422424,0.1758858859539032,0.166875272989273,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7382465600967407,0.0974537506699562,0.4412072896957397,285.0074768066406,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2525329589844,285.0373840332031,1.0,0.2471412867307663,1.0,1.0,0.0,1.0,-1.3188410997390747,1.3188396692276,1.4621933814851218e-06,1.001073718070984,0.9225508570671082,0.9225508570671082,0.0,26.75465202331543,31.0,34878.62890625,-0.0,190.8471069335937,1.0,282.0991516113281,284.4268493652344,297.1936950683594,299.4409484863281,293.1499938964844,293.1499938964844,282.1499938964844,35382.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705642819404602,1.0,0.0,0.0,3.559267997741699,3.559291124343872,8.45307454255817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.3125,0.0,1430.041748046875,1895.4371337890625,0.0,1655.56640625,0.8876740336418152,1.0,0.0,3.0,1.0,0.0
17738760,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8479385375976562,0.1526548862457275,0.1376098692417144,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.932690441608429,0.2008620500564575,0.1903715282678604,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.98399156332016,0.2348086237907409,0.1642000675201416,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8895763158798218,0.176381230354309,0.1673006117343902,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.7334564328193665,0.097311794757843,0.4404689967632293,285.0606689453125,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.25244140625,285.0572509765625,1.0,0.2481456398963928,1.0,1.0,0.0,1.0,-1.320101022720337,1.3200995922088623,1.46474076245795e-06,1.0021569728851318,0.9909303188323976,0.9909303188323976,0.0,27.34413146972656,34.0,35145.359375,-0.0,192.6041259765625,1.0,282.1420288085937,284.4197082519531,297.2119140625,299.5080261230469,293.1499938964844,293.1499938964844,281.8500061035156,31537.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018277049064636,1.0,0.0,0.0,3.69260311126709,3.692626714706421,9.098264399654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.64404296875,0.0,1547.306396484375,1895.4371337890625,0.0,1625.2066650390625,0.9119783639907836,1.0,0.0,3.0,1.0,0.0
17738820,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.8349910378456116,0.1528708785772323,0.1380714625120163,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9156185388565063,0.2014745622873306,0.1912078410387039,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.969897210597992,0.2356088608503341,0.1649957001209259,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.875163197517395,0.1768624484539032,0.1679897308349609,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7208581566810608,0.0967582836747169,0.4387403726577759,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2431030273437,284.8551940917969,1.0,0.2506191730499267,1.0,1.0,0.0,1.0,-1.32136869430542,1.321367263793945,1.467429569856904e-06,1.0033819675445557,0.8393358588218689,0.8393358588218689,0.0,29.008773803710938,37.0,35683.8671875,-0.0,196.7841033935547,1.0,281.8573608398437,284.2200927734375,297.3138122558594,299.71405029296875,293.1499938964844,293.1499938964844,282.1499938964844,40355.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150779962539673,1.0,0.0,0.0,3.6002204418182373,3.6002447605133057,8.64871367411979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.98974609375,0.0,1510.6336669921875,1895.4371337890625,0.0,1731.7164306640625,0.8960918188095093,1.0,0.0,3.0,1.0,0.0
17738880,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.8349910378456116,0.1528708785772323,0.1380714625120163,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9156185388565063,0.2014745622873306,0.1912078410387039,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.969897210597992,0.2356088608503341,0.1649957001209259,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.875163197517395,0.1768624484539032,0.1679897308349609,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7208581566810608,0.0967582836747169,0.4387403726577759,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2431030273437,284.8551940917969,1.0,0.2506191730499267,1.0,1.0,0.0,1.0,-1.32136869430542,1.321367263793945,1.467429569856904e-06,1.0033819675445557,0.8393358588218689,0.8393358588218689,0.0,29.008773803710938,37.0,35683.8671875,-0.0,196.7841033935547,1.0,281.8573608398437,284.2200927734375,297.3138122558594,299.71405029296875,293.1499938964844,293.1499938964844,282.1499938964844,40355.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150779962539673,1.0,0.0,0.0,3.6002204418182373,3.6002447605133057,8.64871367411979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.98974609375,0.0,1510.6336669921875,1895.4371337890625,0.0,1731.7164306640625,0.8960918188095093,1.0,0.0,3.0,1.0,0.0
17738940,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8210413455963135,0.1534929722547531,0.1384988576173782,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8982787132263184,0.2024005651473999,0.1919812709093094,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9524067640304564,0.2368673384189605,0.1657543331384658,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8596734404563904,0.1776188910007476,0.1686234921216964,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.7062928080558777,0.0963583439588546,0.4368687272071838,285.0643310546875,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2366943359375,285.06103515625,1.0,0.2535187304019928,1.0,1.0,0.0,1.0,-1.3222324848175049,1.3222309350967407,1.4692757304146653e-06,1.004230260848999,1.0,1.0,0.0,31.03818702697754,40.0,35424.23828125,-0.0,201.6514587402344,1.0,282.1426086425781,284.4153747558594,297.26385498046875,299.5769348144531,293.1499938964844,293.1499938964844,281.8500061035156,31667.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028562426567078,1.0,0.0,0.0,3.729769468307495,3.729793548583984,9.282335895477444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.89306640625,0.0,1590.6182861328125,1895.4371337890625,0.0,1633.3665771484375,0.9204565286636353,1.0,0.0,3.0,1.0,0.0
17739000,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8210413455963135,0.1534929722547531,0.1384988576173782,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8982787132263184,0.2024005651473999,0.1919812709093094,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9524067640304564,0.2368673384189605,0.1657543331384658,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8596734404563904,0.1776188910007476,0.1686234921216964,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.7062928080558777,0.0963583439588546,0.4368687272071838,285.0643310546875,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2366943359375,285.06103515625,1.0,0.2535187304019928,1.0,1.0,0.0,1.0,-1.3222324848175049,1.3222309350967407,1.4692757304146653e-06,1.004230260848999,1.0,1.0,0.0,31.03818702697754,40.0,35424.23828125,-0.0,201.6514587402344,1.0,282.1426086425781,284.4153747558594,297.26385498046875,299.5769348144531,293.1499938964844,293.1499938964844,281.8500061035156,31667.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028562426567078,1.0,0.0,0.0,3.729769468307495,3.729793548583984,9.282335895477444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.89306640625,0.0,1590.6182861328125,1895.4371337890625,0.0,1633.3665771484375,0.9204565286636353,1.0,0.0,3.0,1.0,0.0
17739060,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.8068721294403076,0.1537067145109176,0.138985738158226,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8820183873176575,0.2029574662446975,0.1927931606769561,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9335396885871888,0.2375868111848831,0.1665163487195968,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.844909131526947,0.1780594289302826,0.1693017035722732,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.6911593675613403,0.0958181545138359,0.4353088438510895,284.8487854003906,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.2237548828125,284.8538513183594,1.0,0.2568010985851288,1.0,1.0,0.0,1.0,-1.323650360107422,1.3236489295959473,1.472275812375301e-06,1.0055854320526123,0.8501588702201843,0.8501588702201843,0.0,33.334083557128906,43.0,36002.37890625,-0.0,207.3218688964844,1.0,281.8565368652344,284.2087707519531,297.3681335449219,299.78729248046875,293.1499938964844,293.1499938964844,282.1499938964844,39974.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162149548530579,1.0,0.0,0.0,3.6485674381256095,3.648591995239258,8.882557835931948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.53369140625,0.0,1561.3028564453125,1895.4371337890625,0.0,1740.9921875,0.9066645503044128,1.0,0.0,3.0,1.0,0.0
17739120,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.8068721294403076,0.1537067145109176,0.138985738158226,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8820183873176575,0.2029574662446975,0.1927931606769561,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9335396885871888,0.2375868111848831,0.1665163487195968,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.844909131526947,0.1780594289302826,0.1693017035722732,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.6911593675613403,0.0958181545138359,0.4353088438510895,284.8487854003906,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.2237548828125,284.8538513183594,1.0,0.2568010985851288,1.0,1.0,0.0,1.0,-1.323650360107422,1.3236489295959473,1.472275812375301e-06,1.0055854320526123,0.8501588702201843,0.8501588702201843,0.0,33.334083557128906,43.0,36002.37890625,-0.0,207.3218688964844,1.0,281.8565368652344,284.2087707519531,297.3681335449219,299.78729248046875,293.1499938964844,293.1499938964844,282.1499938964844,39974.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162149548530579,1.0,0.0,0.0,3.6485674381256095,3.648591995239258,8.882557835931948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.53369140625,0.0,1561.3028564453125,1895.4371337890625,0.0,1740.9921875,0.9066645503044128,1.0,0.0,3.0,1.0,0.0
17739180,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7922601103782654,0.1543217003345489,0.1394200474023819,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.866466224193573,0.2038216292858123,0.1935242712497711,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9148365259170532,0.2387562245130539,0.1672233939170837,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8309895396232605,0.1787694096565246,0.1699082255363464,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6764414310455322,0.0954217687249183,0.4335553646087646,285.0661315917969,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2179260253906,285.0638427734375,1.0,0.2602758705615997,1.0,1.0,0.0,1.0,-1.3245189189910889,1.3245173692703247,1.474152782066085e-06,1.00645649433136,1.0,1.0,0.0,35.84782791137695,46.0,35708.7109375,0.0,213.2977600097656,1.0,282.14276123046875,284.4102478027344,297.31915283203125,299.6499328613281,293.1499938964844,293.1499938964844,281.8500061035156,32061.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040725350379944,1.0,0.0,0.0,3.7671091556549072,3.767133712768554,9.469121664551494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.029296875,0.0,1636.98583984375,1895.4371337890625,0.0,1643.039794921875,0.928987205028534,1.0,0.0,3.0,1.0,0.0
17739240,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7922601103782654,0.1543217003345489,0.1394200474023819,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.866466224193573,0.2038216292858123,0.1935242712497711,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9148365259170532,0.2387562245130539,0.1672233939170837,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8309895396232605,0.1787694096565246,0.1699082255363464,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6764414310455322,0.0954217687249183,0.4335553646087646,285.0661315917969,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2179260253906,285.0638427734375,1.0,0.2602758705615997,1.0,1.0,0.0,1.0,-1.3245189189910889,1.3245173692703247,1.474152782066085e-06,1.00645649433136,1.0,1.0,0.0,35.84782791137695,46.0,35708.7109375,0.0,213.2977600097656,1.0,282.14276123046875,284.4102478027344,297.31915283203125,299.6499328613281,293.1499938964844,293.1499938964844,281.8500061035156,32061.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040725350379944,1.0,0.0,0.0,3.7671091556549072,3.767133712768554,9.469121664551494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.029296875,0.0,1636.98583984375,1895.4371337890625,0.0,1643.039794921875,0.928987205028534,1.0,0.0,3.0,1.0,0.0
17739300,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.7861476540565491,0.1545823961496353,0.1398047804832458,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8599609136581421,0.2041992098093032,0.1940303295850753,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9072248935699464,0.239238753914833,0.1677021533250808,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8251221776008606,0.1790813654661178,0.170338973402977,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.670160710811615,0.0952161997556686,0.4330673217773437,284.92236328125,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2147216796875,284.8909606933594,1.0,0.2621171474456787,1.0,1.0,0.0,1.0,-1.3260951042175293,1.3260935544967651,1.477380124015326e-06,1.0078365802764893,0.9354763627052308,0.9354763627052308,0.0,37.09064865112305,46.0,36537.21484375,0.0,216.6719665527344,1.0,281.8949279785156,284.21026611328125,297.4149169921875,299.89422607421875,293.1499938964844,293.1499938964844,281.8500061035156,34177.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130107879638672,1.0,0.0,0.0,3.802487850189209,3.8025131225585938,9.64781520451652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.95751953125,0.0,1695.320556640625,1895.4371337890625,0.0,1714.9053955078125,0.9368308186531068,1.0,0.0,3.0,1.0,0.0
17739360,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.778967022895813,0.154591828584671,0.1399533450603485,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.8525447845458984,0.2043336182832718,0.1943055093288421,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8988950252532959,0.2394067347049713,0.1679465323686599,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.8182963728904724,0.1791780889034271,0.170568361878395,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.6631537079811096,0.0948893725872039,0.4320904016494751,284.8524475097656,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2063903808594,284.85614013671875,1.0,0.2639587521553039,1.0,1.0,0.0,1.0,-1.3260011672973633,1.325999736785889,1.4773110024179914e-06,1.0078893899917605,0.8628314733505249,0.8628314733505249,0.0,38.50404739379883,49.0,36335.015625,0.0,219.8267974853516,1.0,281.8565979003906,284.2003173828125,297.4236755371094,299.8628234863281,293.1499938964844,293.1499938964844,282.1499938964844,39525.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173343896865845,1.0,0.0,0.0,3.6972544193267822,3.697279453277588,9.121199582295958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.41259765625,0.0,1613.1015625,1895.4371337890625,0.0,1750.1456298828125,0.917191445827484,1.0,0.0,3.0,1.0,0.0
