time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.7668225765228271,0.1553459614515304,0.1405038088560104,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8398715257644653,0.2051499336957931,0.1950019299983978,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8846562504768372,0.240500122308731,0.1686083674430847,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.805854082107544,0.179852619767189,0.1711523085832595,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.6510213017463684,0.0944935008883476,0.4304001033306122,285.0682373046875,284.95001220703125,295.4418334960937,294.4112854003906,295.4399719238281,297.2016296386719,285.0671691894531,1.0,0.2677042782306671,1.0,1.0,0.0,1.0,-1.3269619941711426,1.326960563659668,1.4794019307373674e-06,1.0088635683059692,1.0,1.0,0.0,41.28582763671875,37.0,36002.1171875,0.0,226.46083068847656,1.0,282.1426086425781,284.4056396484375,297.3769836425781,299.7262268066406,293.1499938964844,293.1499938964844,281.8500061035156,32575.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705356240272522,1.0,0.0,0.0,3.803289175033569,3.803314208984375,9.65188178270182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.3583984375,0.0,1683.7904052734375,1895.4371337890625,0.0,1653.27734375,0.9372043013572692,1.0,0.0,3.0,1.0,0.0
17739480,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.7668225765228271,0.1553459614515304,0.1405038088560104,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8398715257644653,0.2051499336957931,0.1950019299983978,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8846562504768372,0.240500122308731,0.1686083674430847,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.805854082107544,0.179852619767189,0.1711523085832595,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.6510213017463684,0.0944935008883476,0.4304001033306122,285.0682373046875,284.95001220703125,295.4418334960937,294.4112854003906,295.4399719238281,297.2016296386719,285.0671691894531,1.0,0.2677042782306671,1.0,1.0,0.0,1.0,-1.3269619941711426,1.326960563659668,1.4794019307373674e-06,1.0088635683059692,1.0,1.0,0.0,41.28582763671875,37.0,36002.1171875,0.0,226.46083068847656,1.0,282.1426086425781,284.4056396484375,297.3769836425781,299.7262268066406,293.1499938964844,293.1499938964844,281.8500061035156,32575.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705356240272522,1.0,0.0,0.0,3.803289175033569,3.803314208984375,9.65188178270182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.3583984375,0.0,1683.7904052734375,1895.4371337890625,0.0,1653.27734375,0.9372043013572692,1.0,0.0,3.0,1.0,0.0
17739540,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7724508047103882,0.1558083593845367,0.1410686522722244,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.845450758934021,0.2056413739919662,0.1956142336130142,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8911066651344299,0.2411064654588699,0.1691905111074447,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8114210367202759,0.1802504062652588,0.1716527491807937,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.653835654258728,0.0939804762601852,0.4283094704151153,284.8555908203125,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1917419433594,284.85845947265625,1.0,0.2659543752670288,1.0,1.0,0.0,1.0,-1.327168345451355,1.3271669149398804,1.4800692724747933e-06,1.0093116760253906,0.8741396069526672,0.8741396069526672,0.0,40.29080581665039,25.0,36639.37109375,0.0,224.289794921875,1.0,281.85595703125,284.1927185058594,297.48126220703125,299.9394836425781,293.1499938964844,293.1499938964844,282.1499938964844,39215.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185105681419373,1.0,0.0,0.0,3.740423202514648,3.740448713302612,9.3354395858114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.1162109375,0.0,1660.76611328125,1895.4371337890625,0.0,1759.7843017578125,0.9266482591629028,1.0,0.0,3.0,1.0,0.0
17739600,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7724508047103882,0.1558083593845367,0.1410686522722244,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.845450758934021,0.2056413739919662,0.1956142336130142,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8911066651344299,0.2411064654588699,0.1691905111074447,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8114210367202759,0.1802504062652588,0.1716527491807937,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.653835654258728,0.0939804762601852,0.4283094704151153,284.8555908203125,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1917419433594,284.85845947265625,1.0,0.2659543752670288,1.0,1.0,0.0,1.0,-1.327168345451355,1.3271669149398804,1.4800692724747933e-06,1.0093116760253906,0.8741396069526672,0.8741396069526672,0.0,40.29080581665039,25.0,36639.37109375,0.0,224.289794921875,1.0,281.85595703125,284.1927185058594,297.48126220703125,299.9394836425781,293.1499938964844,293.1499938964844,282.1499938964844,39215.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185105681419373,1.0,0.0,0.0,3.740423202514648,3.740448713302612,9.3354395858114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.1162109375,0.0,1660.76611328125,1895.4371337890625,0.0,1759.7843017578125,0.9266482591629028,1.0,0.0,3.0,1.0,0.0
17739660,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.794059157371521,0.1567394286394119,0.1415243744850158,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8677800297737122,0.2064631283283233,0.196038618683815,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9169109463691713,0.2421814501285553,0.1696330904960632,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8319515585899353,0.1809415519237518,0.1719753593206405,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.6700240969657898,0.0936338752508163,0.4255342483520508,285.0703125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1880187988281,285.06964111328125,1.0,0.2603298127651214,1.0,1.0,0.0,1.0,-1.3258099555969238,1.3258085250854492,1.4775813497180934e-06,1.0084478855133057,1.0,1.0,0.0,36.28257369995117,25.0,36214.953125,0.0,214.74508666992188,1.0,282.14312744140625,284.400634765625,297.4341735839844,299.7987670898437,293.1499938964844,293.1499938964844,281.8500061035156,33123.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063283920288086,1.0,0.0,0.0,3.834674119949341,3.8346993923187256,9.811834615902626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.009765625,0.0,1725.885009765625,1895.4371337890625,0.0,1661.0491943359375,0.9441527128219604,1.0,0.0,3.0,1.0,0.0
17739720,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.794059157371521,0.1567394286394119,0.1415243744850158,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8677800297737122,0.2064631283283233,0.196038618683815,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9169109463691713,0.2421814501285553,0.1696330904960632,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8319515585899353,0.1809415519237518,0.1719753593206405,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.6700240969657898,0.0936338752508163,0.4255342483520508,285.0703125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1880187988281,285.06964111328125,1.0,0.2603298127651214,1.0,1.0,0.0,1.0,-1.3258099555969238,1.3258085250854492,1.4775813497180934e-06,1.0084478855133057,1.0,1.0,0.0,36.28257369995117,25.0,36214.953125,0.0,214.74508666992188,1.0,282.14312744140625,284.400634765625,297.4341735839844,299.7987670898437,293.1499938964844,293.1499938964844,281.8500061035156,33123.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063283920288086,1.0,0.0,0.0,3.834674119949341,3.8346993923187256,9.811834615902626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.009765625,0.0,1725.885009765625,1895.4371337890625,0.0,1661.0491943359375,0.9441527128219604,1.0,0.0,3.0,1.0,0.0
17739780,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8143945336341858,0.157383918762207,0.1421776860952377,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8896378874778748,0.2069955021142959,0.1966032236814499,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9433635473251344,0.2428105026483535,0.1701679676771164,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8514195680618286,0.1813899427652359,0.1724372804164886,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6857188940048218,0.0932018905878067,0.4233920276165008,284.8584899902344,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1794738769531,284.86090087890625,1.0,0.2564250230789184,1.0,1.0,0.0,1.0,-1.3258987665176392,1.3258973360061646,1.4780007404624484e-06,1.008785605430603,0.8827584385871887,0.8827584385871887,0.0,33.1666374206543,25.0,36874.80859375,0.0,207.7467193603516,1.0,281.85577392578125,284.18701171875,297.5381774902344,300.0106811523437,293.1499938964844,293.1499938964844,282.1499938964844,39053.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190398573875427,1.0,0.0,0.0,3.773975133895874,3.774000883102417,9.503669957666716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.8779296875,0.0,1699.141357421875,1895.4371337890625,0.0,1764.1287841796875,0.9340689182281494,1.0,0.0,3.0,1.0,0.0
17739840,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8143945336341858,0.157383918762207,0.1421776860952377,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8896378874778748,0.2069955021142959,0.1966032236814499,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9433635473251344,0.2428105026483535,0.1701679676771164,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8514195680618286,0.1813899427652359,0.1724372804164886,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6857188940048218,0.0932018905878067,0.4233920276165008,284.8584899902344,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1794738769531,284.86090087890625,1.0,0.2564250230789184,1.0,1.0,0.0,1.0,-1.3258987665176392,1.3258973360061646,1.4780007404624484e-06,1.008785605430603,0.8827584385871887,0.8827584385871887,0.0,33.1666374206543,25.0,36874.80859375,0.0,207.7467193603516,1.0,281.85577392578125,284.18701171875,297.5381774902344,300.0106811523437,293.1499938964844,293.1499938964844,282.1499938964844,39053.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190398573875427,1.0,0.0,0.0,3.773975133895874,3.774000883102417,9.503669957666716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.8779296875,0.0,1699.141357421875,1895.4371337890625,0.0,1764.1287841796875,0.9340689182281494,1.0,0.0,3.0,1.0,0.0
17739900,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8218123912811279,0.1577731072902679,0.1423655301332473,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8982677459716797,0.2072959840297699,0.1967422366142273,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9532716870307922,0.2431913465261459,0.1702955812215805,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8592358231544495,0.1816429048776626,0.1725441515445709,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6916642785072327,0.0929958373308181,0.4220474660396576,285.0109558105469,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1753234863281,285.0419311523437,1.0,0.2548427283763885,1.0,1.0,0.0,1.0,-1.3249576091766355,1.3249561786651611,1.47623427437793e-06,1.00813889503479,0.9734053611755372,0.9734053611755372,0.0,32.052425384521484,25.0,36268.36328125,0.0,204.89871215820312,1.0,282.1044311523437,284.3881530761719,297.4718017578125,299.8039855957031,293.1499938964844,293.1499938964844,282.1499938964844,35493.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105595469474792,1.0,0.0,0.0,3.770727157592773,3.770752191543579,9.487318948231404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.06884765625,0.0,1667.76416015625,1895.4371337890625,0.0,1695.062744140625,0.9344308376312256,1.0,0.0,3.0,1.0,0.0
17739960,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.8300994634628296,0.1584508568048477,0.1428305506706237,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.9080216288566588,0.2078350186347961,0.1971197128295898,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.9637821912765504,0.2438806146383285,0.1706620901823043,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.8680744767189026,0.182108074426651,0.1728613525629043,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.698357880115509,0.0929095894098281,0.421235591173172,285.07684326171875,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1761474609375,285.0776672363281,1.0,0.2535222768783569,1.0,1.0,0.0,1.0,-1.3258136510849,1.3258122205734253,1.4780194987906723e-06,1.008922815322876,1.0,1.0,0.0,30.96674156188965,25.0,36452.6640625,0.0,202.7535095214844,1.0,282.143310546875,284.40289306640625,297.49273681640625,299.8707580566406,293.1499938964844,293.1499938964844,281.8500061035156,33470.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067835927009583,1.0,0.0,0.0,3.854721784591675,3.8547475337982178,9.914695056068012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.6025390625,0.0,1753.0958251953125,1895.4371337890625,0.0,1664.693603515625,0.9494242072105408,1.0,0.0,3.0,1.0,0.0
17740020,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8441064953804016,0.1592185199260711,0.1436529606580734,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9257746934890748,0.2083797454833984,0.1977561265230178,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9796342253684998,0.244506299495697,0.1712392568588256,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8830999732017517,0.1825745701789856,0.173400804400444,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7091701030731201,0.0925121009349823,0.4195365607738495,284.8666381835937,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.16827392578125,284.8681030273437,1.0,0.2514583468437195,1.0,1.0,0.0,1.0,-1.326867938041687,1.3268663883209229,1.4803298427068512e-06,1.0100083351135254,0.8956614136695862,0.8956614136695862,0.0,29.3133602142334,25.0,37170.7578125,0.0,199.3928985595703,1.0,281.8556213378906,284.1848449707031,297.59814453125,300.0881042480469,293.1499938964844,293.1499938964844,281.54998779296875,38568.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195836305618286,1.0,0.0,0.0,3.808903932571411,3.808929920196533,9.680400125944288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.9169921875,0.0,1737.2979736328125,1895.4371337890625,0.0,1768.5968017578125,0.9416460990905762,1.0,0.0,3.0,1.0,0.0
17740080,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8441064953804016,0.1592185199260711,0.1436529606580734,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9257746934890748,0.2083797454833984,0.1977561265230178,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9796342253684998,0.244506299495697,0.1712392568588256,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8830999732017517,0.1825745701789856,0.173400804400444,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7091701030731201,0.0925121009349823,0.4195365607738495,284.8666381835937,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.16827392578125,284.8681030273437,1.0,0.2514583468437195,1.0,1.0,0.0,1.0,-1.326867938041687,1.3268663883209229,1.4803298427068512e-06,1.0100083351135254,0.8956614136695862,0.8956614136695862,0.0,29.3133602142334,25.0,37170.7578125,0.0,199.3928985595703,1.0,281.8556213378906,284.1848449707031,297.59814453125,300.0881042480469,293.1499938964844,293.1499938964844,281.54998779296875,38568.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195836305618286,1.0,0.0,0.0,3.808903932571411,3.808929920196533,9.680400125944288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.9169921875,0.0,1737.2979736328125,1895.4371337890625,0.0,1768.5968017578125,0.9416460990905762,1.0,0.0,3.0,1.0,0.0
17740140,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.8524397611618042,0.1596301347017288,0.143983319401741,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.9362693428993224,0.208542913198471,0.1978899538516998,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.987756371498108,0.2446489334106445,0.1713287532329559,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.8918769955635071,0.1826992183923721,0.173498198390007,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.7143620848655701,0.0919147655367851,0.4167460799217224,284.816650390625,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1542358398437,284.8439025878906,1.0,0.2498408854007721,1.0,1.0,0.0,1.0,-1.3243002891540527,1.3242987394332886,1.4754165249541984e-06,1.008142352104187,0.7631857395172119,0.7631857395172119,0.0,28.352319717407227,25.0,37015.828125,0.0,196.3270874023437,1.0,281.5579528808594,284.21014404296875,297.6048583984375,300.0997619628906,293.1499938964844,293.1499938964844,281.8500061035156,48637.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726929783821106,1.0,0.0,0.0,3.313563108444214,3.3135862350463867,7.32628507194022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.4931640625,0.0,1275.9276123046875,1895.4371337890625,0.0,1829.41015625,0.8433184623718262,1.0,0.0,3.0,1.0,0.0
17740200,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.8524397611618042,0.1596301347017288,0.143983319401741,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.9362693428993224,0.208542913198471,0.1978899538516998,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.987756371498108,0.2446489334106445,0.1713287532329559,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.8918769955635071,0.1826992183923721,0.173498198390007,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.7143620848655701,0.0919147655367851,0.4167460799217224,284.816650390625,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1542358398437,284.8439025878906,1.0,0.2498408854007721,1.0,1.0,0.0,1.0,-1.3243002891540527,1.3242987394332886,1.4754165249541984e-06,1.008142352104187,0.7631857395172119,0.7631857395172119,0.0,28.352319717407227,25.0,37015.828125,0.0,196.3270874023437,1.0,281.5579528808594,284.21014404296875,297.6048583984375,300.0997619628906,293.1499938964844,293.1499938964844,281.8500061035156,48637.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726929783821106,1.0,0.0,0.0,3.313563108444214,3.3135862350463867,7.32628507194022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.4931640625,0.0,1275.9276123046875,1895.4371337890625,0.0,1829.41015625,0.8433184623718262,1.0,0.0,3.0,1.0,0.0
17740260,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8638456463813782,0.1610641926527023,0.1449792236089706,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.949478805065155,0.2095266580581665,0.1985591799020767,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9972155690193176,0.2457903325557708,0.1718974113464355,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9032500982284546,0.1835470795631408,0.1740638762712478,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7211874127388,0.0917111486196518,0.4151151180267334,285.0376892089844,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1546630859375,285.0324401855469,1.0,0.2486838549375534,1.0,1.0,0.0,1.0,-1.3256964683532717,1.3256950378417969,1.4782899597776122e-06,1.009379267692566,0.9247024655342102,0.9247024655342102,0.0,27.3467960357666,25.0,37075.3828125,0.0,194.5464324951172,1.0,281.8404541015625,284.3641662597656,297.56365966796875,299.9739990234375,293.1499938964844,293.1499938964844,281.54998779296875,31939.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103521227836609,1.0,0.0,0.0,3.516190767288208,3.5162129402160645,8.249700158557971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.1259765625,0.0,1360.06298828125,1895.4371337890625,0.0,1693.3883056640625,0.8724304437637329,1.0,0.0,3.0,1.0,0.0
17740320,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8638456463813782,0.1610641926527023,0.1449792236089706,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.949478805065155,0.2095266580581665,0.1985591799020767,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9972155690193176,0.2457903325557708,0.1718974113464355,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9032500982284546,0.1835470795631408,0.1740638762712478,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7211874127388,0.0917111486196518,0.4151151180267334,285.0376892089844,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1546630859375,285.0324401855469,1.0,0.2486838549375534,1.0,1.0,0.0,1.0,-1.3256964683532717,1.3256950378417969,1.4782899597776122e-06,1.009379267692566,0.9247024655342102,0.9247024655342102,0.0,27.3467960357666,25.0,37075.3828125,0.0,194.5464324951172,1.0,281.8404541015625,284.3641662597656,297.56365966796875,299.9739990234375,293.1499938964844,293.1499938964844,281.54998779296875,31939.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103521227836609,1.0,0.0,0.0,3.516190767288208,3.5162129402160645,8.249700158557971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.1259765625,0.0,1360.06298828125,1895.4371337890625,0.0,1693.3883056640625,0.8724304437637329,1.0,0.0,3.0,1.0,0.0
17740380,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.8656564354896545,0.1619784086942672,0.1460070312023162,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.9503976702690125,0.2100280672311782,0.1992338448762893,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.9971275329589844,0.248362585902214,0.1719669550657272,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.9040608406066896,0.1839822977781295,0.1746479719877243,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.7202749848365784,0.0913165286183357,0.4137654602527618,284.8485717773437,284.95001220703125,295.8109130859375,294.6473083496094,295.8089294433594,297.1576843261719,284.86834716796875,1.0,0.2475111037492752,1.0,1.0,0.0,1.0,-1.317351460456848,1.3173500299453735,1.4627598829974886e-06,1.0037380456924438,0.7751621007919312,0.7751621007919312,0.0,27.256330490112305,28.0,37056.32421875,0.0,192.8500061035156,1.0,281.5585632324219,284.2295837402344,297.66912841796875,300.15435791015625,293.1499938964844,293.1499938964844,281.8500061035156,43784.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201524376869202,1.0,0.0,0.0,3.2936015129089355,3.293623685836792,7.238280659294105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.28369140625,0.0,1224.189453125,1895.4371337890625,0.0,1773.2757568359375,0.8323521018028259,1.0,0.0,3.0,1.0,0.0
17740440,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.8656564354896545,0.1619784086942672,0.1460070312023162,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.9503976702690125,0.2100280672311782,0.1992338448762893,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.9971275329589844,0.248362585902214,0.1719669550657272,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.9040608406066896,0.1839822977781295,0.1746479719877243,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.7202749848365784,0.0913165286183357,0.4137654602527618,284.8485717773437,284.95001220703125,295.8109130859375,294.6473083496094,295.8089294433594,297.1576843261719,284.86834716796875,1.0,0.2475111037492752,1.0,1.0,0.0,1.0,-1.317351460456848,1.3173500299453735,1.4627598829974886e-06,1.0037380456924438,0.7751621007919312,0.7751621007919312,0.0,27.256330490112305,28.0,37056.32421875,0.0,192.8500061035156,1.0,281.5585632324219,284.2295837402344,297.66912841796875,300.15435791015625,293.1499938964844,293.1499938964844,281.8500061035156,43784.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201524376869202,1.0,0.0,0.0,3.2936015129089355,3.293623685836792,7.238280659294105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.28369140625,0.0,1224.189453125,1895.4371337890625,0.0,1773.2757568359375,0.8323521018028259,1.0,0.0,3.0,1.0,0.0
17740500,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8695664405822754,0.1626245975494384,0.146414652466774,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9544689655303956,0.2103996872901916,0.1994418799877166,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9927552342414856,0.2492856681346893,0.1671747714281082,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9078617095947266,0.1843189150094986,0.1748351007699966,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7221620678901672,0.0911737382411956,0.412792444229126,285.0341186523437,284.95001220703125,295.8342590332031,294.6619567871094,295.832275390625,297.1581420898437,285.0580749511719,1.0,0.2476467192173004,1.0,1.0,0.0,1.0,-1.3209519386291504,1.3209503889083862,1.4690589296151302e-06,1.005745768547058,0.8940134048461914,0.8940134048461914,0.0,26.98266792297364,28.0,36941.93359375,0.0,192.0850067138672,1.0,281.7927551269531,284.4125061035156,297.6102905273437,299.9742431640625,293.1499938964844,293.1499938964844,281.8500061035156,34189.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110056281089783,1.0,0.0,0.0,3.358927726745605,3.3589487075805664,7.528259970968065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.05029296875,0.0,1220.3382568359375,1895.4371337890625,0.0,1698.666259765625,0.8428394794464111,1.0,0.0,3.0,1.0,0.0
17740560,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8704559803009033,0.1634757220745086,0.1471199691295623,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.9546526074409484,0.2109353989362716,0.1998998671770095,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.9929147362709044,0.2503439784049988,0.1675738394260406,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9080609679222108,0.1848025023937225,0.1752487421035766,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7215492725372314,0.0911129415035247,0.4123994410037994,285.0564270019531,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.16143798828125,285.0496520996094,1.0,0.2480507045984268,1.0,1.0,0.0,1.0,-1.3228509426116943,1.3228495121002195,1.4728249198014964e-06,1.007283329963684,0.9450821280479432,0.9450821280479432,0.0,27.064741134643555,31.0,37234.3671875,0.0,192.9248809814453,1.0,281.84014892578125,284.37628173828125,297.6401672363281,300.0597229003906,293.1499938964844,293.1499938964844,281.54998779296875,30635.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077124118804932,1.0,0.0,0.0,3.51522159576416,3.515243530273437,8.245153253483295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.47314453125,0.0,1349.6685791015625,1895.4371337890625,0.0,1672.141845703125,0.8711427450180054,1.0,0.0,3.0,1.0,0.0
17740620,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8679882884025574,0.164470762014389,0.1482321619987487,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9501760005950928,0.2113609910011291,0.2005198150873184,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9949995875358582,0.2509977519512176,0.1716912239789962,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.903956413269043,0.1852161586284637,0.1758284866809845,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7172173261642456,0.0907316654920578,0.4111611247062683,284.8638916015625,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1538391113281,284.8759460449219,1.0,0.2497140169143676,1.0,1.0,0.0,1.0,-1.3290205001831057,1.3290189504623413,1.4850726302029216e-06,1.0122443437576294,0.8039906620979309,0.8039906620979309,0.0,27.638574600219727,34.0,37735.15234375,0.0,196.3716735839844,1.0,281.5588073730469,284.2145690917969,297.7443542480469,300.26837158203125,293.1499938964844,293.1499938964844,281.8500061035156,41054.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207638621330261,1.0,0.0,0.0,3.38336443901062,3.3833870887756348,7.638197985215811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.935546875,0.0,1291.320556640625,1895.4371337890625,0.0,1778.3109130859375,0.8493973016738892,1.0,0.0,3.0,1.0,0.0
17740680,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8679882884025574,0.164470762014389,0.1482321619987487,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9501760005950928,0.2113609910011291,0.2005198150873184,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9949995875358582,0.2509977519512176,0.1716912239789962,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.903956413269043,0.1852161586284637,0.1758284866809845,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7172173261642456,0.0907316654920578,0.4111611247062683,284.8638916015625,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1538391113281,284.8759460449219,1.0,0.2497140169143676,1.0,1.0,0.0,1.0,-1.3290205001831057,1.3290189504623413,1.4850726302029216e-06,1.0122443437576294,0.8039906620979309,0.8039906620979309,0.0,27.638574600219727,34.0,37735.15234375,0.0,196.3716735839844,1.0,281.5588073730469,284.2145690917969,297.7443542480469,300.26837158203125,293.1499938964844,293.1499938964844,281.8500061035156,41054.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207638621330261,1.0,0.0,0.0,3.38336443901062,3.3833870887756348,7.638197985215811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.935546875,0.0,1291.320556640625,1895.4371337890625,0.0,1778.3109130859375,0.8493973016738892,1.0,0.0,3.0,1.0,0.0
17740740,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8600267767906189,0.1661134511232376,0.1494918465614318,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.938402771949768,0.2121802270412445,0.2011487782001495,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9913907051086426,0.250505119562149,0.1755133867263794,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.893821120262146,0.1859815567731857,0.1764316260814666,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7079821228981018,0.0905461013317108,0.4101200103759765,285.065673828125,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1463928222656,285.05908203125,1.0,0.2522665858268738,1.0,1.0,0.0,1.0,-1.3354068994522097,1.335405349731445,1.4978099898144135e-06,1.0173671245574951,0.9707134962081908,0.9707134962081908,0.0,28.8725528717041,37.0,37835.26953125,0.0,201.40708923339844,1.0,281.8410339355469,284.3701477050781,297.7085266113281,300.1668395996094,293.1499938964844,293.1499938964844,281.54998779296875,30513.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108045816421509,1.0,0.0,0.0,3.5824782848358154,3.582500696182251,8.56368046697753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.56982421875,0.0,1419.04833984375,1895.4371337890625,0.0,1697.0416259765625,0.8862811326980591,1.0,0.0,3.0,1.0,0.0
17740800,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8600267767906189,0.1661134511232376,0.1494918465614318,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.938402771949768,0.2121802270412445,0.2011487782001495,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9913907051086426,0.250505119562149,0.1755133867263794,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.893821120262146,0.1859815567731857,0.1764316260814666,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7079821228981018,0.0905461013317108,0.4101200103759765,285.065673828125,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1463928222656,285.05908203125,1.0,0.2522665858268738,1.0,1.0,0.0,1.0,-1.3354068994522097,1.335405349731445,1.4978099898144135e-06,1.0173671245574951,0.9707134962081908,0.9707134962081908,0.0,28.8725528717041,37.0,37835.26953125,0.0,201.40708923339844,1.0,281.8410339355469,284.3701477050781,297.7085266113281,300.1668395996094,293.1499938964844,293.1499938964844,281.54998779296875,30513.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108045816421509,1.0,0.0,0.0,3.5824782848358154,3.582500696182251,8.56368046697753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.56982421875,0.0,1419.04833984375,1895.4371337890625,0.0,1697.0416259765625,0.8862811326980591,1.0,0.0,3.0,1.0,0.0
17740860,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8480862379074097,0.1677170544862747,0.1510807424783706,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9205585718154908,0.2129043340682983,0.2019811868667602,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9760534763336182,0.2501895725727081,0.1753326505422592,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.878950834274292,0.1866976469755172,0.1772316992282867,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.6947380900382996,0.0905331149697303,0.4101954698562622,284.85498046875,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.142333984375,284.86444091796875,1.0,0.2553268373012543,1.0,1.0,0.0,1.0,-1.3391528129577637,1.3391512632369995,1.505260001977149e-06,1.020312786102295,0.819884717464447,0.819884717464447,0.0,30.76239776611328,40.0,38358.2734375,0.0,207.04312133789065,1.0,281.5576477050781,284.1832580566406,297.8065185546875,300.37213134765625,293.1499938964844,293.1499938964844,281.8500061035156,40502.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246160507202148,1.0,0.0,0.0,3.4792048931121826,3.4792282581329346,8.077060442701622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.68896484375,0.0,1383.434326171875,1895.4371337890625,0.0,1810.1676025390625,0.8698210716247559,1.0,0.0,3.0,1.0,0.0
17740920,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8480862379074097,0.1677170544862747,0.1510807424783706,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9205585718154908,0.2129043340682983,0.2019811868667602,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9760534763336182,0.2501895725727081,0.1753326505422592,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.878950834274292,0.1866976469755172,0.1772316992282867,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.6947380900382996,0.0905331149697303,0.4101954698562622,284.85498046875,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.142333984375,284.86444091796875,1.0,0.2553268373012543,1.0,1.0,0.0,1.0,-1.3391528129577637,1.3391512632369995,1.505260001977149e-06,1.020312786102295,0.819884717464447,0.819884717464447,0.0,30.76239776611328,40.0,38358.2734375,0.0,207.04312133789065,1.0,281.5576477050781,284.1832580566406,297.8065185546875,300.37213134765625,293.1499938964844,293.1499938964844,281.8500061035156,40502.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246160507202148,1.0,0.0,0.0,3.4792048931121826,3.4792282581329346,8.077060442701622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.68896484375,0.0,1383.434326171875,1895.4371337890625,0.0,1810.1676025390625,0.8698210716247559,1.0,0.0,3.0,1.0,0.0
17740980,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8399454355239868,0.1703353822231292,0.1531645208597183,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9075344204902648,0.2145012766122818,0.203253373503685,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.9630333185195924,0.2513073086738586,0.175831988453865,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.8680395483970642,0.1882455796003341,0.1784823387861251,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.6853514909744263,0.0912142693996429,0.4126105904579162,285.0682983398437,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1516418457031,285.064208984375,1.0,0.2589320838451385,1.0,1.0,0.0,1.0,-1.3481764793395996,1.3481749296188354,1.5233032399919466e-06,1.0274044275283811,0.989655613899231,0.989655613899231,0.0,32.566131591796875,43.0,38433.24609375,0.0,214.4418792724609,1.0,281.8417663574219,284.36090087890625,297.76715087890625,300.2590637207031,293.1499938964844,293.1499938964844,281.54998779296875,30880.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140381336212158,1.0,0.0,0.0,3.651370763778688,3.6513938903808594,8.896212762010691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.7900390625,0.0,1496.373046875,1895.4371337890625,0.0,1723.2515869140625,0.9021471738815308,1.0,0.0,3.0,1.0,0.0
17741040,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8399454355239868,0.1703353822231292,0.1531645208597183,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9075344204902648,0.2145012766122818,0.203253373503685,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.9630333185195924,0.2513073086738586,0.175831988453865,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.8680395483970642,0.1882455796003341,0.1784823387861251,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.6853514909744263,0.0912142693996429,0.4126105904579162,285.0682983398437,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1516418457031,285.064208984375,1.0,0.2589320838451385,1.0,1.0,0.0,1.0,-1.3481764793395996,1.3481749296188354,1.5233032399919466e-06,1.0274044275283811,0.989655613899231,0.989655613899231,0.0,32.566131591796875,43.0,38433.24609375,0.0,214.4418792724609,1.0,281.8417663574219,284.36090087890625,297.76715087890625,300.2590637207031,293.1499938964844,293.1499938964844,281.54998779296875,30880.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140381336212158,1.0,0.0,0.0,3.651370763778688,3.6513938903808594,8.896212762010691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.7900390625,0.0,1496.373046875,1895.4371337890625,0.0,1723.2515869140625,0.9021471738815308,1.0,0.0,3.0,1.0,0.0
17741100,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.8373114466667175,0.1716713160276413,0.1544857770204544,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.903006911277771,0.2153548300266266,0.2041609287261963,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9578475952148438,0.2519469261169433,0.1763732880353927,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8640907406806946,0.1890812069177627,0.1793608963489532,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.6821320652961731,0.0916743427515029,0.4148281812667846,284.9220275878906,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1570739746094,284.89178466796875,1.0,0.2609823644161224,1.0,1.0,0.0,1.0,-1.3552186489105225,1.3552170991897583,1.537538082629908e-06,1.0329973697662354,0.9127049446105956,0.9127049446105956,0.0,33.42609786987305,43.0,39394.66796875,0.0,219.0169372558593,1.0,281.5966796875,284.1603698730469,297.8634033203125,300.51531982421875,293.1499938964844,293.1499938964844,281.54998779296875,33565.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234185934066772,1.0,0.0,0.0,3.699099063873291,3.69912314414978,9.130303055826516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.94873046875,0.0,1570.02490234375,1895.4371337890625,0.0,1800.239990234375,0.912851095199585,1.0,0.0,3.0,1.0,0.0
17741160,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8332926034927368,0.1727773547172546,0.1555874496698379,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8971531391143799,0.2160258740186691,0.2048928141593933,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9508094191551208,0.2523417770862579,0.1767356842756271,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8588421940803528,0.1897595226764679,0.1800914704799652,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.6779263615608215,0.0921016260981559,0.4169454574584961,284.8656311035156,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1591491699219,284.8727722167969,1.0,0.2631236612796783,1.0,1.0,0.0,1.0,-1.3612741231918335,1.3612725734710691,1.5498419543291677e-06,1.037799596786499,0.8507047295570374,0.8507047295570374,0.0,34.46517562866211,46.0,39319.54296875,0.0,223.6798248291016,1.0,281.5572814941406,284.1654968261719,297.8744506835937,300.4912414550781,293.1499938964844,293.1499938964844,281.8500061035156,39105.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282085418701172,1.0,0.0,0.0,3.593580961227417,3.593604803085327,8.616842137598724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.77587890625,0.0,1494.1778564453125,1895.4371337890625,0.0,1840.080078125,0.8940934538841248,1.0,0.0,3.0,1.0,0.0
17741220,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8271527886390686,0.1758955270051956,0.1581753641366958,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8875143527984619,0.2181374281644821,0.2067059278488159,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.938643753528595,0.2541570663452148,0.1778104454278946,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8503634929656982,0.1918014734983444,0.1818664073944091,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.6714431643486023,0.0934043750166893,0.4224326908588409,285.08721923828125,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1728515625,285.086181640625,1.0,0.2677375674247741,1.0,1.0,0.0,1.0,-1.376561403274536,1.376559853553772,1.581135734340933e-06,1.0498636960983276,1.0,1.0,0.0,36.50869369506836,49.0,39452.50390625,0.0,234.2661590576172,1.0,281.8425598144531,284.3603820800781,297.8437194824219,300.39483642578125,293.1499938964844,293.1499938964844,281.54998779296875,31628.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192623615264893,1.0,0.0,0.0,3.7466251850128174,3.746649265289306,9.36642322812986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.50048828125,0.0,1609.7762451171875,1895.4371337890625,0.0,1765.956298828125,0.9237180352211,1.0,0.0,3.0,1.0,0.0
