time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8271527886390686,0.1758955270051956,0.1581753641366958,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8875143527984619,0.2181374281644821,0.2067059278488159,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.938643753528595,0.2541570663452148,0.1778104454278946,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8503634929656982,0.1918014734983444,0.1818664073944091,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.6714431643486023,0.0934043750166893,0.4224326908588409,285.08721923828125,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1728515625,285.086181640625,1.0,0.2677375674247741,1.0,1.0,0.0,1.0,-1.376561403274536,1.376559853553772,1.581135734340933e-06,1.0498636960983276,1.0,1.0,0.0,36.50869369506836,49.0,39452.50390625,0.0,234.2661590576172,1.0,281.8425598144531,284.3603820800781,297.8437194824219,300.39483642578125,293.1499938964844,293.1499938964844,281.54998779296875,31628.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192623615264893,1.0,0.0,0.0,3.7466251850128174,3.746649265289306,9.36642322812986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.50048828125,0.0,1609.7762451171875,1895.4371337890625,0.0,1765.956298828125,0.9237180352211,1.0,0.0,3.0,1.0,0.0
17741340,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8215866684913635,0.178734004497528,0.1609914600849151,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.878661572933197,0.2200815081596374,0.2087756544351577,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9269923567771912,0.2556585967540741,0.1790837943553924,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8427051901817322,0.193711519241333,0.1838835179805755,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6659117341041565,0.0947698131203651,0.4291117787361145,284.88641357421875,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1830444335937,284.88995361328125,1.0,0.2727890908718109,1.0,1.0,0.0,1.0,-1.3943958282470703,1.3943941593170166,1.6182279978238512e-06,1.064000964164734,0.8996661901473999,0.8996661901473999,0.0,38.70270538330078,52.0,40642.34765625,0.0,246.43853759765625,1.0,281.5561828613281,284.1478881835937,297.9541931152344,300.64764404296875,293.1499938964844,293.1499938964844,281.25,37224.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347031831741333,1.0,0.0,0.0,3.7428791522979736,3.7429041862487793,9.347702984996432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.357421875,0.0,1648.370361328125,1895.4371337890625,0.0,1894.6397705078125,0.92616206407547,1.0,0.0,3.0,1.0,0.0
17741400,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8215866684913635,0.178734004497528,0.1609914600849151,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.878661572933197,0.2200815081596374,0.2087756544351577,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9269923567771912,0.2556585967540741,0.1790837943553924,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8427051901817322,0.193711519241333,0.1838835179805755,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6659117341041565,0.0947698131203651,0.4291117787361145,284.88641357421875,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1830444335937,284.88995361328125,1.0,0.2727890908718109,1.0,1.0,0.0,1.0,-1.3943958282470703,1.3943941593170166,1.6182279978238512e-06,1.064000964164734,0.8996661901473999,0.8996661901473999,0.0,38.70270538330078,52.0,40642.34765625,0.0,246.43853759765625,1.0,281.5561828613281,284.1478881835937,297.9541931152344,300.64764404296875,293.1499938964844,293.1499938964844,281.25,37224.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347031831741333,1.0,0.0,0.0,3.7428791522979736,3.7429041862487793,9.347702984996432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.357421875,0.0,1648.370361328125,1895.4371337890625,0.0,1894.6397705078125,0.92616206407547,1.0,0.0,3.0,1.0,0.0
17741460,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8137202262878418,0.1812838464975357,0.1633431315422058,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.8677938580513,0.2217844277620315,0.2104588747024536,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.9127800464630128,0.2568340599536896,0.1799509078264236,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.8332816362380981,0.1954111903905868,0.1855663657188415,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.6589971780776978,0.0961085855960846,0.4354475736618042,284.84588623046875,284.95001220703125,296.3196105957031,294.939453125,296.316650390625,297.1876525878906,284.86944580078125,1.0,0.2780077159404754,1.0,1.0,0.0,1.0,-1.409906029701233,1.4099043607711792,1.650887952564517e-06,1.076234221458435,0.7913302779197693,0.7913302779197693,0.0,41.31955337524414,55.0,41128.44140625,0.0,258.9573974609375,1.0,281.258056640625,284.1528015136719,297.9720764160156,300.7069702148437,293.1499938964844,293.1499938964844,281.54998779296875,45150.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449076175689697,1.0,0.0,0.0,3.3793087005615234,3.3793318271636963,7.619896109645197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.53857421875,0.0,1315.735107421875,1895.4371337890625,0.0,1981.5596923828125,0.8543891310691833,1.0,0.0,3.0,1.0,0.0
17741520,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8137202262878418,0.1812838464975357,0.1633431315422058,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.8677938580513,0.2217844277620315,0.2104588747024536,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.9127800464630128,0.2568340599536896,0.1799509078264236,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.8332816362380981,0.1954111903905868,0.1855663657188415,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.6589971780776978,0.0961085855960846,0.4354475736618042,284.84588623046875,284.95001220703125,296.3196105957031,294.939453125,296.316650390625,297.1876525878906,284.86944580078125,1.0,0.2780077159404754,1.0,1.0,0.0,1.0,-1.409906029701233,1.4099043607711792,1.650887952564517e-06,1.076234221458435,0.7913302779197693,0.7913302779197693,0.0,41.31955337524414,55.0,41128.44140625,0.0,258.9573974609375,1.0,281.258056640625,284.1528015136719,297.9720764160156,300.7069702148437,293.1499938964844,293.1499938964844,281.54998779296875,45150.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449076175689697,1.0,0.0,0.0,3.3793087005615234,3.3793318271636963,7.619896109645197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.53857421875,0.0,1315.735107421875,1895.4371337890625,0.0,1981.5596923828125,0.8543891310691833,1.0,0.0,3.0,1.0,0.0
17741580,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8093631267547607,0.1850064694881439,0.166465476155281,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8608061671257019,0.2244653701782226,0.2128042727708816,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9038370847702026,0.259256511926651,0.1814594715833664,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8272814154624939,0.1979840993881225,0.1878381520509719,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.655162513256073,0.097956970334053,0.4434584677219391,285.0671081542969,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2052917480469,285.06402587890625,1.0,0.2835068702697754,1.0,1.0,0.0,1.0,-1.430620789527893,1.4306191205978394,1.6951653378782794e-06,1.0925594568252563,0.970391035079956,0.970391035079956,0.0,43.68589401245117,58.0,41683.77734375,0.0,273.3271789550781,1.0,281.5412292480469,284.3073425292969,297.9497985839844,300.62969970703125,293.1499938964844,293.1499938964844,281.25,31025.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336137890815735,1.0,0.0,0.0,3.605770587921143,3.605793237686157,8.675398817103996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.60302734375,0.0,1447.7451171875,1895.4371337890625,0.0,1885.445556640625,0.8919071555137634,1.0,0.0,3.0,1.0,0.0
17741640,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8093631267547607,0.1850064694881439,0.166465476155281,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8608061671257019,0.2244653701782226,0.2128042727708816,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9038370847702026,0.259256511926651,0.1814594715833664,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8272814154624939,0.1979840993881225,0.1878381520509719,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.655162513256073,0.097956970334053,0.4434584677219391,285.0671081542969,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2052917480469,285.06402587890625,1.0,0.2835068702697754,1.0,1.0,0.0,1.0,-1.430620789527893,1.4306191205978394,1.6951653378782794e-06,1.0925594568252563,0.970391035079956,0.970391035079956,0.0,43.68589401245117,58.0,41683.77734375,0.0,273.3271789550781,1.0,281.5412292480469,284.3073425292969,297.9497985839844,300.62969970703125,293.1499938964844,293.1499938964844,281.25,31025.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336137890815735,1.0,0.0,0.0,3.605770587921143,3.605793237686157,8.675398817103996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.60302734375,0.0,1447.7451171875,1895.4371337890625,0.0,1885.445556640625,0.8919071555137634,1.0,0.0,3.0,1.0,0.0
17741700,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.8077914118766785,0.1867522597312927,0.1682000160217285,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8580112457275391,0.225747749209404,0.2141539901494979,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9003172516822815,0.2603268325328827,0.1823460906744003,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8248899579048157,0.1992257833480835,0.1891367137432098,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.653834879398346,0.0988919287919998,0.4479978382587433,284.9272155761719,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2126159667969,284.90142822265625,1.0,0.2863886654376983,1.0,1.0,0.0,1.0,-1.442396640777588,1.4423949718475342,1.7207219116244232e-06,1.1018821001052856,0.8980318903923035,0.8980318903923035,0.0,44.860477447509766,58.0,42791.0859375,0.0,281.24481201171875,1.0,281.2977600097656,284.1164855957031,298.0504455566406,300.90216064453125,293.1499938964844,293.1499938964844,281.25,33760.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429606318473816,1.0,0.0,0.0,3.6502938270568848,3.650317430496216,8.890966114449839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.99169921875,0.0,1516.7353515625,1895.4371337890625,0.0,1964.8668212890625,0.901946187019348,1.0,0.0,3.0,1.0,0.0
17741760,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.804937481880188,0.188229888677597,0.1696566343307495,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8541539907455444,0.2268222272396087,0.2152852267026901,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8955389857292175,0.2611147463321686,0.1829995810985565,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8214990496635437,0.2002839148044586,0.1902450025081634,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6516987681388855,0.0997471660375595,0.4521794021129608,284.88934326171875,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2157897949219,284.8981628417969,1.0,0.2892813384532928,1.0,1.0,0.0,1.0,-1.4526392221450806,1.4526374340057373,1.7431443666282576e-06,1.109980583190918,0.8532652854919434,0.8532652854919434,0.0,46.22125625610352,61.0,42852.33203125,0.0,289.0639038085937,1.0,281.2576599121094,284.13165283203125,298.067138671875,300.8914489746094,293.1499938964844,293.1499938964844,281.54998779296875,38525.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479828596115112,1.0,0.0,0.0,3.5552098751068115,3.5552334785461426,8.433809739472053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.9501953125,0.0,1448.6505126953125,1895.4371337890625,0.0,2008.02587890625,0.8855629563331604,1.0,0.0,3.0,1.0,0.0
17741820,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.8008756041526794,0.1920647174119949,0.172917753458023,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8481152057647705,0.2296915650367736,0.2178510129451751,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.8878442645072937,0.2636100649833679,0.1845926493406295,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.8161295652389526,0.2030411958694458,0.1927309036254882,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.6487289667129517,0.1018214672803878,0.4613393545150757,285.1025085449219,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2314147949219,285.1019592285156,1.0,0.2951947450637817,1.0,1.0,0.0,1.0,-1.4755240678787231,1.47552227973938,1.7938649534698925e-06,1.1280122995376587,1.0,1.0,0.0,48.83634567260742,49.0,43245.77734375,0.0,305.8282165527344,1.0,281.54248046875,284.3104248046875,298.0521545410156,300.8292236328125,293.1499938964844,293.1499938964844,281.25,31407.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415630221366882,1.0,0.0,0.0,3.734918355941773,3.7349424362182617,9.307981940764876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.88623046875,0.0,1594.5543212890625,1895.4371337890625,0.0,1952.915283203125,0.9207619428634644,1.0,0.0,3.0,1.0,0.0
17741880,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.8008756041526794,0.1920647174119949,0.172917753458023,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8481152057647705,0.2296915650367736,0.2178510129451751,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.8878442645072937,0.2636100649833679,0.1845926493406295,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.8161295652389526,0.2030411958694458,0.1927309036254882,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.6487289667129517,0.1018214672803878,0.4613393545150757,285.1025085449219,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2314147949219,285.1019592285156,1.0,0.2951947450637817,1.0,1.0,0.0,1.0,-1.4755240678787231,1.47552227973938,1.7938649534698925e-06,1.1280122995376587,1.0,1.0,0.0,48.83634567260742,49.0,43245.77734375,0.0,305.8282165527344,1.0,281.54248046875,284.3104248046875,298.0521545410156,300.8292236328125,293.1499938964844,293.1499938964844,281.25,31407.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415630221366882,1.0,0.0,0.0,3.734918355941773,3.7349424362182617,9.307981940764876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.88623046875,0.0,1594.5543212890625,1895.4371337890625,0.0,1952.915283203125,0.9207619428634644,1.0,0.0,3.0,1.0,0.0
17741940,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8135151863098145,0.1954892426729202,0.1761436611413955,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8591949343681335,0.2322979867458343,0.2204128205776214,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8990761041641235,0.2656461894512176,0.186140552163124,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8266779184341431,0.2055750787258148,0.1952044367790222,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6592156887054443,0.1038495153188705,0.4703960120677948,284.9060974121094,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2412414550781,284.9089660644531,1.0,0.2958261966705322,1.0,1.0,0.0,1.0,-1.4981757402420044,1.4981738328933716,1.8450781453793752e-06,1.1459298133850098,0.9195571541786194,0.9195571541786194,0.0,47.39274597167969,37.0,44700.28515625,0.0,312.60113525390625,1.0,281.2561950683594,284.093505859375,298.1610107421875,301.0998840332031,293.1499938964844,293.1499938964844,280.95001220703125,36142.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757732093334198,1.0,0.0,0.0,3.762231111526489,3.762256383895874,9.444614761378034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.7294921875,0.0,1662.7518310546875,1895.4371337890625,0.0,2092.7099609375,0.92991703748703,1.0,0.0,3.0,1.0,0.0
17742000,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8135151863098145,0.1954892426729202,0.1761436611413955,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8591949343681335,0.2322979867458343,0.2204128205776214,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8990761041641235,0.2656461894512176,0.186140552163124,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8266779184341431,0.2055750787258148,0.1952044367790222,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6592156887054443,0.1038495153188705,0.4703960120677948,284.9060974121094,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2412414550781,284.9089660644531,1.0,0.2958261966705322,1.0,1.0,0.0,1.0,-1.4981757402420044,1.4981738328933716,1.8450781453793752e-06,1.1459298133850098,0.9195571541786194,0.9195571541786194,0.0,47.39274597167969,37.0,44700.28515625,0.0,312.60113525390625,1.0,281.2561950683594,284.093505859375,298.1610107421875,301.0998840332031,293.1499938964844,293.1499938964844,280.95001220703125,36142.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757732093334198,1.0,0.0,0.0,3.762231111526489,3.762256383895874,9.444614761378034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.7294921875,0.0,1662.7518310546875,1895.4371337890625,0.0,2092.7099609375,0.92991703748703,1.0,0.0,3.0,1.0,0.0
17742060,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8379944562911987,0.1985663324594497,0.1787083745002746,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8853790760040283,0.2346244305372238,0.2224101275205612,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9281424283981324,0.2673279643058777,0.1871588826179504,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8505018949508667,0.2078596651554107,0.1971652209758758,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.6819006204605103,0.1057948991656303,0.4781687259674072,284.8562927246094,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2456970214844,284.876220703125,1.0,0.2927968502044678,1.0,1.0,0.0,1.0,-1.516560673713684,1.5165587663650513,1.8872691498472705e-06,1.1604111194610596,0.8143318891525269,0.8143318891525269,0.0,43.00113296508789,25.0,45389.51953125,0.0,309.8992614746094,1.0,280.9576416015625,284.0732727050781,298.1817321777344,301.1755676269531,293.1499938964844,293.1499938964844,281.25,43430.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684139609336853,1.0,0.0,0.0,3.468709945678711,3.468733549118042,8.028405318327714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.5888671875,0.0,1393.5050048828125,1895.4371337890625,0.0,2186.76708984375,0.8722085356712341,1.0,0.0,3.0,1.0,0.0
17742120,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8379944562911987,0.1985663324594497,0.1787083745002746,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8853790760040283,0.2346244305372238,0.2224101275205612,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9281424283981324,0.2673279643058777,0.1871588826179504,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8505018949508667,0.2078596651554107,0.1971652209758758,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.6819006204605103,0.1057948991656303,0.4781687259674072,284.8562927246094,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2456970214844,284.876220703125,1.0,0.2927968502044678,1.0,1.0,0.0,1.0,-1.516560673713684,1.5165587663650513,1.8872691498472705e-06,1.1604111194610596,0.8143318891525269,0.8143318891525269,0.0,43.00113296508789,25.0,45389.51953125,0.0,309.8992614746094,1.0,280.9576416015625,284.0732727050781,298.1817321777344,301.1755676269531,293.1499938964844,293.1499938964844,281.25,43430.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684139609336853,1.0,0.0,0.0,3.468709945678711,3.468733549118042,8.028405318327714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.5888671875,0.0,1393.5050048828125,1895.4371337890625,0.0,2186.76708984375,0.8722085356712341,1.0,0.0,3.0,1.0,0.0
17742180,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.8888893127441406,0.2029012590646743,0.1819988936185836,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9431263208389282,0.2379744797945022,0.2249960601329803,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.9843236207962036,0.2702749371528625,0.1887493878602981,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.9014402627944946,0.2110610604286193,0.1996404081583023,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.72506183385849,0.1082795038819313,0.4872016906738281,285.07208251953125,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2630615234375,285.0693664550781,1.0,0.2873429656028747,1.0,1.0,0.0,1.0,-1.5393368005752563,1.539334774017334,1.940367383213016e-06,1.178325891494751,0.9940502047538756,0.9940502047538756,0.0,35.9696044921875,25.0,45970.46875,0.0,302.2468566894531,1.0,281.2421569824219,284.230224609375,298.16619873046875,301.1075744628906,293.1499938964844,293.1499938964844,280.95001220703125,31178.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588561177253723,1.0,0.0,0.0,3.680729389190674,3.680752754211426,9.039846418090748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.03515625,0.0,1531.2486572265625,1895.4371337890625,0.0,2102.546875,0.9088666439056396,1.0,0.0,3.0,1.0,0.0
17742240,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.8888893127441406,0.2029012590646743,0.1819988936185836,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9431263208389282,0.2379744797945022,0.2249960601329803,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.9843236207962036,0.2702749371528625,0.1887493878602981,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.9014402627944946,0.2110610604286193,0.1996404081583023,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.72506183385849,0.1082795038819313,0.4872016906738281,285.07208251953125,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2630615234375,285.0693664550781,1.0,0.2873429656028747,1.0,1.0,0.0,1.0,-1.5393368005752563,1.539334774017334,1.940367383213016e-06,1.178325891494751,0.9940502047538756,0.9940502047538756,0.0,35.9696044921875,25.0,45970.46875,0.0,302.2468566894531,1.0,281.2421569824219,284.230224609375,298.16619873046875,301.1075744628906,293.1499938964844,293.1499938964844,280.95001220703125,31178.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588561177253723,1.0,0.0,0.0,3.680729389190674,3.680752754211426,9.039846418090748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.03515625,0.0,1531.2486572265625,1895.4371337890625,0.0,2102.546875,0.9088666439056396,1.0,0.0,3.0,1.0,0.0
17742300,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.9165302515029908,0.204932689666748,0.1838681399822235,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.971142590045929,0.239586666226387,0.2265184968709945,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.997928261756897,0.271817535161972,0.1843079030513763,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9300875067710876,0.212611436843872,0.2010919898748397,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7448937296867371,0.1095277145504951,0.4924830198287964,284.9273376464844,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.2704162597656,284.9025573730469,1.0,0.2856596112251282,1.0,1.0,0.0,1.0,-1.5485810041427612,1.5485790967941284,1.9620217699412024e-06,1.1854432821273804,0.9193916916847228,0.9193916916847228,0.0,33.35430145263672,25.0,47094.6875,0.0,299.2231750488281,1.0,280.99609375,284.0346374511719,298.2620544433594,301.3831787109375,293.1499938964844,293.1499938964844,280.95001220703125,33719.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680776715278625,1.0,0.0,0.0,3.725390672683716,3.725414991378784,9.260553497369984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.17138671875,0.0,1601.259765625,1895.4371337890625,0.0,2183.787109375,0.9189602136611938,1.0,0.0,3.0,1.0,0.0
17742360,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9114463329315186,0.2060900777578354,0.185401514172554,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.965812623500824,0.2410283088684082,0.2279456406831741,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9988356828689576,0.2747637927532196,0.1893181651830673,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9241011142730712,0.2136691808700561,0.2023898512125015,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7420904636383057,0.1106485426425933,0.4979420900344848,284.8907165527344,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.2749328613281,284.898193359375,1.0,0.2836814820766449,1.0,1.0,0.0,1.0,-1.529819130897522,1.5298172235488892,1.9221813545300392e-06,1.1746485233306885,0.8741372227668762,0.8741372227668762,0.0,33.89250564575195,28.0,46769.78125,0.0,298.921630859375,1.0,280.957275390625,284.04547119140625,298.2745361328125,301.36279296875,293.1499938964844,293.1499938964844,281.25,38319.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724599838256836,1.0,0.0,0.0,3.6364479064941406,3.636472225189209,8.823645316624606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.35302734375,0.0,1535.4306640625,1895.4371337890625,0.0,2222.714599609375,0.9036098718643188,1.0,0.0,3.0,1.0,0.0
17742420,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.956815242767334,0.2106275856494903,0.1886843144893646,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9928836226463318,0.2449651807546615,0.2240642607212066,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9917550086975098,0.2837420701980591,0.1647679507732391,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9672663807868958,0.2170774936676025,0.2050636559724807,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7746257185935974,0.1132857576012611,0.5085203051567078,285.0702209472656,284.95001220703125,296.9949035644531,295.2733154296875,296.99169921875,297.3041076660156,285.0675048828125,1.0,0.2828449606895447,1.0,1.0,0.0,1.0,-1.5500482320785522,1.55004620552063,1.9656549739011098e-06,1.186739206314087,1.0,1.0,0.0,30.67363166809082,48.0,46786.93359375,0.0,293.212890625,1.0,281.2428894042969,284.2026062011719,298.25518798828125,301.261474609375,293.1499938964844,293.1499938964844,280.95001220703125,32207.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644277811050415,1.0,0.0,0.0,3.78100323677063,3.781027793884277,9.53909989220847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.78955078125,0.0,1654.465576171875,1895.4371337890625,0.0,2151.520263671875,0.9318532943725586,1.0,0.0,3.0,1.0,0.0
17742480,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.956815242767334,0.2106275856494903,0.1886843144893646,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9928836226463318,0.2449651807546615,0.2240642607212066,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9917550086975098,0.2837420701980591,0.1647679507732391,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9672663807868958,0.2170774936676025,0.2050636559724807,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7746257185935974,0.1132857576012611,0.5085203051567078,285.0702209472656,284.95001220703125,296.9949035644531,295.2733154296875,296.99169921875,297.3041076660156,285.0675048828125,1.0,0.2828449606895447,1.0,1.0,0.0,1.0,-1.5500482320785522,1.55004620552063,1.9656549739011098e-06,1.186739206314087,1.0,1.0,0.0,30.67363166809082,48.0,46786.93359375,0.0,293.212890625,1.0,281.2428894042969,284.2026062011719,298.25518798828125,301.261474609375,293.1499938964844,293.1499938964844,280.95001220703125,32207.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644277811050415,1.0,0.0,0.0,3.78100323677063,3.781027793884277,9.53909989220847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.78955078125,0.0,1654.465576171875,1895.4371337890625,0.0,2151.520263671875,0.9318532943725586,1.0,0.0,3.0,1.0,0.0
17742540,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9578827619552612,0.2145755290985107,0.192465677857399,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9933096766471864,0.2504547536373138,0.2282188832759857,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9933023452758788,0.2919333279132843,0.168556809425354,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9672036170959472,0.2206180095672607,0.208476036787033,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7761343121528625,0.1157874390482902,0.5200608372688293,284.8817138671875,284.95001220703125,297.0843811035156,295.3154296875,297.08123779296875,297.3464050292969,284.9082946777344,1.0,0.2903183996677398,1.0,1.0,0.0,1.0,-1.5894067287445068,1.5894047021865845,2.059722646663431e-06,1.2170692682266235,0.8889478445053101,0.8889478445053101,0.0,31.90042495727539,68.0,48268.0,0.0,313.7304382324219,1.0,280.9566650390625,284.0415344238281,298.3487243652344,301.4787292480469,293.1499938964844,293.1499938964844,281.25,38862.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757083773612976,1.0,0.0,0.0,3.7190892696380615,3.7191145420074463,9.229252100340092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.32421875,0.0,1633.225830078125,1895.4371337890625,0.0,2251.69482421875,0.9223713874816896,1.0,0.0,3.0,1.0,0.0
17742600,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9578827619552612,0.2145755290985107,0.192465677857399,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9933096766471864,0.2504547536373138,0.2282188832759857,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9933023452758788,0.2919333279132843,0.168556809425354,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9672036170959472,0.2206180095672607,0.208476036787033,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7761343121528625,0.1157874390482902,0.5200608372688293,284.8817138671875,284.95001220703125,297.0843811035156,295.3154296875,297.08123779296875,297.3464050292969,284.9082946777344,1.0,0.2903183996677398,1.0,1.0,0.0,1.0,-1.5894067287445068,1.5894047021865845,2.059722646663431e-06,1.2170692682266235,0.8889478445053101,0.8889478445053101,0.0,31.90042495727539,68.0,48268.0,0.0,313.7304382324219,1.0,280.9566650390625,284.0415344238281,298.3487243652344,301.4787292480469,293.1499938964844,293.1499938964844,281.25,38862.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757083773612976,1.0,0.0,0.0,3.7190892696380615,3.7191145420074463,9.229252100340092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.32421875,0.0,1633.225830078125,1895.4371337890625,0.0,2251.69482421875,0.9223713874816896,1.0,0.0,3.0,1.0,0.0
17742660,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.9050521850585938,0.2192108631134033,0.1965729743242263,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.9570549726486206,0.2539795041084289,0.2399919033050537,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.9990000128746032,0.2950502634048462,0.2055310010910034,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886901855469,0.9128506779670716,0.2241145670413971,0.2119108587503433,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.74009108543396,0.1186921373009681,0.5336307883262634,285.18963623046875,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.3516845703125,285.2047119140625,1.0,0.3048402369022369,1.0,1.0,0.0,1.0,-1.634959101676941,1.634956955909729,2.173112306991243e-06,1.253030776977539,1.0,1.0,0.0,38.824310302734375,88.0,49194.65625,0.0,363.95843505859375,1.0,281.2430419921875,284.2979736328125,298.3592529296875,301.4899597167969,293.1499938964844,293.1499938964844,280.95001220703125,33473.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717239260673523,1.0,0.0,0.0,3.855586290359497,3.85561203956604,9.91914362202806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.6435546875,0.0,1754.177001953125,1895.4371337890625,0.0,2216.162353515625,0.9496840238571168,1.0,0.0,3.0,1.0,0.0
17742720,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.9050521850585938,0.2192108631134033,0.1965729743242263,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.9570549726486206,0.2539795041084289,0.2399919033050537,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.9990000128746032,0.2950502634048462,0.2055310010910034,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886901855469,0.9128506779670716,0.2241145670413971,0.2119108587503433,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.74009108543396,0.1186921373009681,0.5336307883262634,285.18963623046875,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.3516845703125,285.2047119140625,1.0,0.3048402369022369,1.0,1.0,0.0,1.0,-1.634959101676941,1.634956955909729,2.173112306991243e-06,1.253030776977539,1.0,1.0,0.0,38.824310302734375,88.0,49194.65625,0.0,363.95843505859375,1.0,281.2430419921875,284.2979736328125,298.3592529296875,301.4899597167969,293.1499938964844,293.1499938964844,280.95001220703125,33473.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717239260673523,1.0,0.0,0.0,3.855586290359497,3.85561203956604,9.91914362202806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.6435546875,0.0,1754.177001953125,1895.4371337890625,0.0,2216.162353515625,0.9496840238571168,1.0,0.0,3.0,1.0,0.0
17742780,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.852685272693634,0.2235909104347229,0.2011055946350097,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.8935893774032593,0.2558358311653137,0.243471160531044,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9394875764846802,0.2929633557796478,0.2057935148477554,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.8579055666923523,0.227660596370697,0.2157754451036453,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.700200617313385,0.1216076761484146,0.5489073991775513,285.0961303710937,284.95001220703125,297.2619323730469,295.39794921875,297.25909423828125,297.3306884765625,285.12664794921875,1.0,0.3243821561336517,1.0,1.0,0.0,1.0,-1.6965234279632568,1.6965211629867554,2.34688877753797e-06,1.3133538961410522,1.0,1.0,0.0,50.56686401367188,108.0,52225.90234375,0.0,424.99609375,1.0,280.9562072753906,284.17218017578125,298.47027587890625,301.8438415527344,293.1499938964844,293.1499938964844,280.6499938964844,34498.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908384203910828,1.0,0.0,0.0,3.912220478057861,3.9122469425201416,1.0212685310762026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.7490234375,0.0,1832.8963623046875,1895.4371337890625,0.0,2387.9755859375,0.9631617069244384,1.0,0.0,3.0,1.0,0.0
17742840,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.852685272693634,0.2235909104347229,0.2011055946350097,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.8935893774032593,0.2558358311653137,0.243471160531044,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9394875764846802,0.2929633557796478,0.2057935148477554,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.8579055666923523,0.227660596370697,0.2157754451036453,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.700200617313385,0.1216076761484146,0.5489073991775513,285.0961303710937,284.95001220703125,297.2619323730469,295.39794921875,297.25909423828125,297.3306884765625,285.12664794921875,1.0,0.3243821561336517,1.0,1.0,0.0,1.0,-1.6965234279632568,1.6965211629867554,2.34688877753797e-06,1.3133538961410522,1.0,1.0,0.0,50.56686401367188,108.0,52225.90234375,0.0,424.99609375,1.0,280.9562072753906,284.17218017578125,298.47027587890625,301.8438415527344,293.1499938964844,293.1499938964844,280.6499938964844,34498.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908384203910828,1.0,0.0,0.0,3.912220478057861,3.9122469425201416,1.0212685310762026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.7490234375,0.0,1832.8963623046875,1895.4371337890625,0.0,2387.9755859375,0.9631617069244384,1.0,0.0,3.0,1.0,0.0
17742900,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8288764357566833,0.2253534495830536,0.2030647695064544,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8648476004600525,0.2573519051074981,0.2441883683204651,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9039872884750366,0.2922935485839844,0.2053960412740707,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8333150148391724,0.2291569113731384,0.217540755867958,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6790721416473389,0.1228885650634765,0.5561949610710144,284.9500427246094,284.95001220703125,297.3057556152344,295.4181213378906,297.3028869628906,297.32537841796875,284.92999267578125,1.0,0.3348154425621032,1.0,1.0,0.0,1.0,-1.7119778394699097,1.7119754552841189,2.3741356471873587e-06,1.3142756223678589,0.985283136367798,0.985283136367798,0.0,57.3716926574707,108.0,53217.26171875,0.0,453.3792419433594,1.0,280.6929016113281,283.946044921875,298.51434326171875,302.0497436523437,293.1499938964844,293.1499938964844,280.6499938964844,34970.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019095063209534,1.0,0.0,0.0,3.929962158203125,3.929988861083984,1.0305523119313875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.37109375,0.0,1859.21923828125,1895.4371337890625,0.0,2488.896240234375,0.9673022627830504,1.0,0.0,3.0,1.0,0.0
17742960,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8052820563316345,0.2268377393484115,0.2047864943742752,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8394137620925903,0.2587265968322754,0.245785653591156,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8737767934799194,0.2920093238353729,0.2052753865718841,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8096681833267212,0.230472907423973,0.2191652804613113,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.658907413482666,0.1240577101707458,0.5631793737411499,284.9118347167969,284.95001220703125,297.3492126464844,295.43804931640625,297.3464050292969,297.3217163085937,284.9166259765625,1.0,0.3452793061733246,1.0,1.0,0.0,1.0,-1.7261548042297363,1.7261523008346558,2.412137746432564e-06,1.3253828287124634,0.948618471622467,0.948618471622467,0.0,65.89752197265625,96.0,53539.30078125,0.0,486.9928588867188,1.0,280.6561279296875,283.93603515625,298.4979553222656,301.996337890625,293.1499938964844,293.1499938964844,280.3500061035156,36949.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062352538108826,1.0,0.0,0.0,3.8973355293273926,3.897362232208252,1.0135119055121322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.490234375,0.0,1833.728759765625,1895.4371337890625,0.0,2528.567626953125,0.9611759185791016,1.0,0.0,3.0,1.0,0.0
17743020,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7879816889762878,0.2298727929592132,0.2077462822198867,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8223329782485962,0.26152104139328,0.2486845552921295,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8521667718887329,0.2927149832248688,0.2056971043348312,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7919003367424011,0.2331405580043792,0.2219532579183578,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6464471220970154,0.126353308558464,0.574914813041687,284.8751220703125,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.317626953125,284.8896179199219,1.0,0.3555632829666137,1.0,1.0,0.0,1.0,-1.7511355876922607,1.7511330842971802,2.479952854628209e-06,1.344915747642517,0.8599390983581543,0.8599390983581543,0.0,74.14938354492188,84.0,54555.42578125,0.0,527.3296508789062,1.0,280.3565979003906,283.9035949707031,298.5056457519531,302.0636901855469,293.1499938964844,293.1499938964844,280.6499938964844,41650.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144208192825317,1.0,0.0,0.0,3.667473077774048,3.6674983501434326,8.974849379228544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.7021484375,0.0,1595.1746826171875,1895.4371337890625,0.0,2603.962646484375,0.914501965045929,1.0,0.0,3.0,1.0,0.0
17743080,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7879816889762878,0.2298727929592132,0.2077462822198867,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8223329782485962,0.26152104139328,0.2486845552921295,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8521667718887329,0.2927149832248688,0.2056971043348312,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7919003367424011,0.2331405580043792,0.2219532579183578,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6464471220970154,0.126353308558464,0.574914813041687,284.8751220703125,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.317626953125,284.8896179199219,1.0,0.3555632829666137,1.0,1.0,0.0,1.0,-1.7511355876922607,1.7511330842971802,2.479952854628209e-06,1.344915747642517,0.8599390983581543,0.8599390983581543,0.0,74.14938354492188,84.0,54555.42578125,0.0,527.3296508789062,1.0,280.3565979003906,283.9035949707031,298.5056457519531,302.0636901855469,293.1499938964844,293.1499938964844,280.6499938964844,41650.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144208192825317,1.0,0.0,0.0,3.667473077774048,3.6674983501434326,8.974849379228544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.7021484375,0.0,1595.1746826171875,1895.4371337890625,0.0,2603.962646484375,0.914501965045929,1.0,0.0,3.0,1.0,0.0
