time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.791957676410675,0.2343464642763137,0.2114169299602508,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.8251146078109741,0.2654702067375183,0.2521122694015503,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.8535556197166443,0.295541912317276,0.207321360707283,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.7950692772865295,0.2368563562631607,0.2251900136470794,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.6503305435180664,0.1292411088943481,0.5871208906173706,285.09161376953125,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3294372558594,285.09326171875,1.0,0.3596560955047607,1.0,1.0,0.0,1.0,-1.780146241188049,1.7801437377929688,2.5599051696190145e-06,1.367412805557251,1.0,1.0,0.0,75.09248352050781,72.0,55072.640625,0.0,549.3447875976562,1.0,280.6429138183594,284.08258056640625,298.5002746582031,302.00537109375,293.1499938964844,293.1499938964844,280.3500061035156,32984.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067936897277832,1.0,0.0,0.0,3.82436203956604,3.824387311935425,9.759133945408394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.0107421875,0.0,1712.3023681640625,1895.4371337890625,0.0,2533.697998046875,0.9419625997543336,1.0,0.0,3.0,1.0,0.0
17743200,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.791957676410675,0.2343464642763137,0.2114169299602508,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.8251146078109741,0.2654702067375183,0.2521122694015503,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.8535556197166443,0.295541912317276,0.207321360707283,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.7950692772865295,0.2368563562631607,0.2251900136470794,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.6503305435180664,0.1292411088943481,0.5871208906173706,285.09161376953125,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3294372558594,285.09326171875,1.0,0.3596560955047607,1.0,1.0,0.0,1.0,-1.780146241188049,1.7801437377929688,2.5599051696190145e-06,1.367412805557251,1.0,1.0,0.0,75.09248352050781,72.0,55072.640625,0.0,549.3447875976562,1.0,280.6429138183594,284.08258056640625,298.5002746582031,302.00537109375,293.1499938964844,293.1499938964844,280.3500061035156,32984.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067936897277832,1.0,0.0,0.0,3.82436203956604,3.824387311935425,9.759133945408394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.0107421875,0.0,1712.3023681640625,1895.4371337890625,0.0,2533.697998046875,0.9419625997543336,1.0,0.0,3.0,1.0,0.0
17743260,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621154785156,0.8058021664619446,0.2379101365804672,0.2149093449115753,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611999511719,0.8374147415161133,0.2688775956630707,0.2555010318756103,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.8655683398246765,0.2977727651596069,0.2090502381324768,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.8082988858222961,0.2401054501533508,0.2283962219953537,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.769287109375,0.662468671798706,0.131937175989151,0.5992394685745239,284.7611999511719,284.95001220703125,297.5997314453125,295.55181884765625,297.52020263671875,297.33380126953125,284.7479858398437,1.0,0.3595750629901886,0.8946124911308289,0.8946124911308289,0.4000000059604645,1.0,-1.8088899850845337,1.252901315689087,0.555988609790802,0.8358033299446106,0.8034101128578186,0.8034101128578186,0.0,71.98067474365234,60.0,50763.30859375,0.0,558.164306640625,1.0,280.3563232421875,283.6483154296875,298.5594787597656,302.0567321777344,293.1499938964844,293.1499938964844,280.6499938964844,43375.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144646286964417,1.0,0.0,0.0,3.69516658782959,3.695192337036133,9.110900691666756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.61181640625,0.0,1639.871337890625,1895.4371337890625,0.0,2604.366943359375,0.9165161848068236,1.0,0.0,3.0,1.0,0.0
17743320,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621154785156,0.8058021664619446,0.2379101365804672,0.2149093449115753,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611999511719,0.8374147415161133,0.2688775956630707,0.2555010318756103,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.8655683398246765,0.2977727651596069,0.2090502381324768,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.8082988858222961,0.2401054501533508,0.2283962219953537,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.769287109375,0.662468671798706,0.131937175989151,0.5992394685745239,284.7611999511719,284.95001220703125,297.5997314453125,295.55181884765625,297.52020263671875,297.33380126953125,284.7479858398437,1.0,0.3595750629901886,0.8946124911308289,0.8946124911308289,0.4000000059604645,1.0,-1.8088899850845337,1.252901315689087,0.555988609790802,0.8358033299446106,0.8034101128578186,0.8034101128578186,0.0,71.98067474365234,60.0,50763.30859375,0.0,558.164306640625,1.0,280.3563232421875,283.6483154296875,298.5594787597656,302.0567321777344,293.1499938964844,293.1499938964844,280.6499938964844,43375.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144646286964417,1.0,0.0,0.0,3.69516658782959,3.695192337036133,9.110900691666756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.61181640625,0.0,1639.871337890625,1895.4371337890625,0.0,2604.366943359375,0.9165161848068236,1.0,0.0,3.0,1.0,0.0
17743380,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.826506495475769,0.2413156926631927,0.2175142019987106,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.8585329651832581,0.2721856832504272,0.2581989169120788,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8872002959251404,0.3000341951847076,0.2102582603693008,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8286521434783936,0.243264690041542,0.2309730499982834,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.6823780536651611,0.1346019506454467,0.6095631718635559,284.85009765625,284.95001220703125,297.6780700683594,295.58709716796875,297.4895935058594,297.33526611328125,284.8568115234375,1.0,0.3564674258232116,0.7892249822616577,0.7892249822616577,0.800000011920929,1.0,-1.832192063331604,0.8248182535171509,1.0073738098144531,0.4033654928207397,0.7739965319633484,0.7739965319633484,0.0,66.08467864990234,48.0,43636.6171875,0.0,555.2329711914062,1.0,280.6409606933594,283.7572021484375,298.4081420898437,301.32330322265625,293.1499938964844,293.1499938964844,280.95001220703125,43899.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738766074180603,1.0,0.0,0.0,3.33111310005188,3.3311355113983154,7.404095754282025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.80322265625,0.0,1260.4290771484375,1895.4371337890625,0.0,2235.340087890625,0.8404889702796936,1.0,0.0,3.0,1.0,0.0
17743440,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.826506495475769,0.2413156926631927,0.2175142019987106,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.8585329651832581,0.2721856832504272,0.2581989169120788,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8872002959251404,0.3000341951847076,0.2102582603693008,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8286521434783936,0.243264690041542,0.2309730499982834,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.6823780536651611,0.1346019506454467,0.6095631718635559,284.85009765625,284.95001220703125,297.6780700683594,295.58709716796875,297.4895935058594,297.33526611328125,284.8568115234375,1.0,0.3564674258232116,0.7892249822616577,0.7892249822616577,0.800000011920929,1.0,-1.832192063331604,0.8248182535171509,1.0073738098144531,0.4033654928207397,0.7739965319633484,0.7739965319633484,0.0,66.08467864990234,48.0,43636.6171875,0.0,555.2329711914062,1.0,280.6409606933594,283.7572021484375,298.4081420898437,301.32330322265625,293.1499938964844,293.1499938964844,280.95001220703125,43899.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738766074180603,1.0,0.0,0.0,3.33111310005188,3.3311355113983154,7.404095754282025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.80322265625,0.0,1260.4290771484375,1895.4371337890625,0.0,2235.340087890625,0.8404889702796936,1.0,0.0,3.0,1.0,0.0
17743500,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8419861197471619,0.2435248643159866,0.2191349864006042,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8753649592399597,0.274255633354187,0.2598088085651397,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9044697284698486,0.3016839921474457,0.2111268937587738,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.843985915184021,0.2452212423086166,0.2324931025505066,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6974561214447021,0.136171281337738,0.6153308153152466,285.0223999023437,284.95001220703125,297.71600341796875,295.6041564941406,297.5028381347656,297.3402404785156,285.0336303710937,1.0,0.3542507290840149,0.7365312576293945,0.7365312576293945,1.0,1.0,-1.8458622694015503,0.7995688319206238,1.0462933778762815,0.3751617074012756,0.8820427656173706,0.8820427656173706,0.0,62.04965591430664,48.0,42944.3515625,0.0,551.9656982421875,1.0,280.88916015625,283.9327087402344,298.3894348144531,301.1112365722656,293.1499938964844,293.1499938964844,280.95001220703125,35076.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750082790851593,1.0,0.0,0.0,3.365131378173828,3.365152597427368,7.556093919447449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.46044921875,0.0,1232.3629150390625,1895.4371337890625,0.0,2026.1676025390625,0.8449431657791138,1.0,0.0,3.0,1.0,0.0
17743560,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8629633784294128,0.245934709906578,0.2210667580366134,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.897925853729248,0.2765235900878906,0.2616943120956421,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9296320676803588,0.3035410046577453,0.2122380286455154,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8647665977478027,0.2473610937595367,0.2342620193958282,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7164204120635986,0.1378727853298187,0.6218194365501404,285.0254821777344,284.95001220703125,297.7530822753906,295.6208190917969,297.5230407714844,297.3473815917969,285.0248718261719,1.0,0.3517746329307556,0.7468988299369812,0.7468988299369812,1.0,1.0,-1.861693978309632,0.8079451322555542,1.0537488460540771,0.3800914585590362,0.9110040664672852,0.9110040664672852,0.0,57.42904281616211,36.0,43326.38671875,0.0,548.2608642578125,1.0,280.9393310546875,283.9105834960937,298.4689025878906,301.2335205078125,293.1499938964844,293.1499938964844,280.6499938964844,32275.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375887036323547,1.0,0.0,0.0,3.4853527545928955,3.4853744506835938,8.105629376586876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.087890625,0.0,1330.9793701171875,1895.4371337890625,0.0,1919.0738525390625,0.8656967878341675,1.0,0.0,3.0,1.0,0.0
17743620,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9240062236785888,0.249851182103157,0.2244123816490173,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9645187854766846,0.2804885506629944,0.2651709020137787,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.990843653678894,0.306480199098587,0.2141264826059341,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.925873637199402,0.2511371672153473,0.237545445561409,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7631836533546448,0.1410440951585769,0.6343798041343689,284.9166259765625,284.95001220703125,297.82440185546875,295.6528625488281,297.55908203125,297.3537902832031,284.92486572265625,1.0,0.346081793308258,0.7676340341567993,0.7676340341567993,1.0,1.0,-1.891181707382202,0.8262186646461487,1.0649631023406982,0.3920131921768188,0.8288525342941284,0.8288525342941284,0.0,47.64738464355469,39.0,44454.9609375,0.0,537.3316040039062,1.0,280.65875244140625,283.7959289550781,298.6510925292969,301.559326171875,293.1499938964844,293.1499938964844,280.95001220703125,38768.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425700426101685,1.0,0.0,0.0,3.381760597229004,3.3817827701568604,7.63095783895551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.81201171875,0.0,1273.908447265625,1895.4371337890625,0.0,1961.5244140625,0.8485879302024841,1.0,0.0,3.0,1.0,0.0
17743680,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9240062236785888,0.249851182103157,0.2244123816490173,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9645187854766846,0.2804885506629944,0.2651709020137787,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.990843653678894,0.306480199098587,0.2141264826059341,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.925873637199402,0.2511371672153473,0.237545445561409,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7631836533546448,0.1410440951585769,0.6343798041343689,284.9166259765625,284.95001220703125,297.82440185546875,295.6528625488281,297.55908203125,297.3537902832031,284.92486572265625,1.0,0.346081793308258,0.7676340341567993,0.7676340341567993,1.0,1.0,-1.891181707382202,0.8262186646461487,1.0649631023406982,0.3920131921768188,0.8288525342941284,0.8288525342941284,0.0,47.64738464355469,39.0,44454.9609375,0.0,537.3316040039062,1.0,280.65875244140625,283.7959289550781,298.6510925292969,301.559326171875,293.1499938964844,293.1499938964844,280.95001220703125,38768.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425700426101685,1.0,0.0,0.0,3.381760597229004,3.3817827701568604,7.63095783895551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.81201171875,0.0,1273.908447265625,1895.4371337890625,0.0,1961.5244140625,0.8485879302024841,1.0,0.0,3.0,1.0,0.0
17743740,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.9829063415527344,0.2549397051334381,0.2280961573123932,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9986892342567444,0.2864758968353271,0.2551993727684021,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9986892342567444,0.3135938942432403,0.1884893923997879,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.984053909778595,0.2558103799819946,0.2411743402481079,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8112413883209229,0.144481360912323,0.6477949619293213,284.96588134765625,284.95001220703125,297.8915405273437,295.68310546875,297.5980834960937,297.36865234375,284.9856262207031,1.0,0.3437317609786987,0.7883691787719727,0.7883691787719727,1.0,1.0,-1.913302063941956,0.8394981622695923,1.0738037824630735,0.4048220813274383,0.9005021452903748,0.9005021452903748,0.0,41.722259521484375,59.0,44265.59375,0.0,522.3092041015625,1.0,280.94091796875,283.8684387207031,298.6592102050781,301.4915466308594,293.1499938964844,293.1499938964844,280.6499938964844,32559.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347259521484375,1.0,0.0,0.0,3.57442593574524,3.574448585510254,8.525226462552382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.47900390625,0.0,1425.491455078125,1895.4371337890625,0.0,1894.83251953125,0.884100615978241,1.0,0.0,3.0,1.0,0.0
17743800,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.9829063415527344,0.2549397051334381,0.2280961573123932,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9986892342567444,0.2864758968353271,0.2551993727684021,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9986892342567444,0.3135938942432403,0.1884893923997879,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.984053909778595,0.2558103799819946,0.2411743402481079,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8112413883209229,0.144481360912323,0.6477949619293213,284.96588134765625,284.95001220703125,297.8915405273437,295.68310546875,297.5980834960937,297.36865234375,284.9856262207031,1.0,0.3437317609786987,0.7883691787719727,0.7883691787719727,1.0,1.0,-1.913302063941956,0.8394981622695923,1.0738037824630735,0.4048220813274383,0.9005021452903748,0.9005021452903748,0.0,41.722259521484375,59.0,44265.59375,0.0,522.3092041015625,1.0,280.94091796875,283.8684387207031,298.6592102050781,301.4915466308594,293.1499938964844,293.1499938964844,280.6499938964844,32559.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347259521484375,1.0,0.0,0.0,3.57442593574524,3.574448585510254,8.525226462552382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.47900390625,0.0,1425.491455078125,1895.4371337890625,0.0,1894.83251953125,0.884100615978241,1.0,0.0,3.0,1.0,0.0
17743860,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.988581120967865,0.2588731050491333,0.2319839149713516,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9985607266426086,0.2916877865791321,0.254128634929657,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9985607266426086,0.3200169205665588,0.1876956075429916,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9896026849746704,0.2598371505737304,0.2452280521392822,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8181876540184021,0.1477871686220169,0.6628499627113342,284.8777770996094,284.95001220703125,297.9541320800781,295.7113952636719,297.6351928710937,297.3844299316406,284.8831481933594,1.0,0.3506269156932831,0.7877714037895203,0.7877714037895203,1.0,1.0,-1.9512369632720947,0.8596675992012024,1.0915693044662476,0.406512051820755,0.8277051448822021,0.8277051448822021,0.0,42.1981315612793,79.0,45415.4375,0.0,546.745361328125,1.0,280.65838623046875,283.73486328125,298.75146484375,301.7260131835937,293.1499938964844,293.1499938964844,280.95001220703125,38915.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746882975101471,1.0,0.0,0.0,3.4852187633514404,3.4852418899536133,8.10500694115035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.08837890625,0.0,1378.2852783203125,1895.4371337890625,0.0,1998.5458984375,0.8703781366348267,1.0,0.0,3.0,1.0,0.0
17743920,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.988581120967865,0.2588731050491333,0.2319839149713516,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9985607266426086,0.2916877865791321,0.254128634929657,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9985607266426086,0.3200169205665588,0.1876956075429916,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9896026849746704,0.2598371505737304,0.2452280521392822,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8181876540184021,0.1477871686220169,0.6628499627113342,284.8777770996094,284.95001220703125,297.9541320800781,295.7113952636719,297.6351928710937,297.3844299316406,284.8831481933594,1.0,0.3506269156932831,0.7877714037895203,0.7877714037895203,1.0,1.0,-1.9512369632720947,0.8596675992012024,1.0915693044662476,0.406512051820755,0.8277051448822021,0.8277051448822021,0.0,42.1981315612793,79.0,45415.4375,0.0,546.745361328125,1.0,280.65838623046875,283.73486328125,298.75146484375,301.7260131835937,293.1499938964844,293.1499938964844,280.95001220703125,38915.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746882975101471,1.0,0.0,0.0,3.4852187633514404,3.4852418899536133,8.10500694115035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.08837890625,0.0,1378.2852783203125,1895.4371337890625,0.0,1998.5458984375,0.8703781366348267,1.0,0.0,3.0,1.0,0.0
17743980,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7789033651351929,0.2665033340454101,0.2394396811723709,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.810432493686676,0.2988213002681732,0.283232033252716,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8333704471588135,0.3264710009098053,0.2285941392183303,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7793835401535034,0.2662273645401001,0.2525982856750488,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.647376298904419,0.1504599601030349,0.6884708404541016,284.9925537109375,284.95001220703125,298.0116882324219,295.73760986328125,297.6736755371094,297.4186706542969,284.9408874511719,1.0,0.3507052063941955,0.7871735692024231,0.7871735692024231,1.0,1.0,-1.567956805229187,0.6723247170448303,0.8956320285797119,0.331089049577713,0.9380651116371156,0.9380651116371156,0.0,93.29478454589844,67.0,40130.0625,0.0,605.8961181640625,1.0,280.9416198730469,283.766845703125,298.7185363769531,301.5963439941406,293.1499938964844,293.1499938964844,280.6499938964844,32917.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392348647117615,1.0,0.0,0.0,3.649292945861816,3.649316549301148,8.886091222848336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.1455078125,0.0,1509.3199462890625,1895.4371337890625,0.0,1933.064697265625,0.9015361666679382,1.0,0.0,3.0,1.0,0.0
17744040,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7789033651351929,0.2665033340454101,0.2394396811723709,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.810432493686676,0.2988213002681732,0.283232033252716,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8333704471588135,0.3264710009098053,0.2285941392183303,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7793835401535034,0.2662273645401001,0.2525982856750488,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.647376298904419,0.1504599601030349,0.6884708404541016,284.9925537109375,284.95001220703125,298.0116882324219,295.73760986328125,297.6736755371094,297.4186706542969,284.9408874511719,1.0,0.3507052063941955,0.7871735692024231,0.7871735692024231,1.0,1.0,-1.567956805229187,0.6723247170448303,0.8956320285797119,0.331089049577713,0.9380651116371156,0.9380651116371156,0.0,93.29478454589844,67.0,40130.0625,0.0,605.8961181640625,1.0,280.9416198730469,283.766845703125,298.7185363769531,301.5963439941406,293.1499938964844,293.1499938964844,280.6499938964844,32917.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392348647117615,1.0,0.0,0.0,3.649292945861816,3.649316549301148,8.886091222848336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.1455078125,0.0,1509.3199462890625,1895.4371337890625,0.0,1933.064697265625,0.9015361666679382,1.0,0.0,3.0,1.0,0.0
17744100,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9542074203491212,0.267589122056961,0.2406435012817382,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9894070625305176,0.3002385795116424,0.2841328978538513,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9990000128746032,0.3276332318782806,0.2189748436212539,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9544499516487122,0.2680632174015045,0.2535877823829651,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7877957820892334,0.1528346985578537,0.6866293549537659,285.0145568847656,284.95001220703125,298.0384521484375,295.7499389648437,297.6910705566406,297.4168701171875,285.0039978027344,1.0,0.366413801908493,0.7868746519088745,0.7868746519088745,1.0,1.0,-2.0183279514312744,0.88995361328125,1.1283743381500244,0.4297434985637665,0.9681575298309326,0.9681575298309326,0.0,50.14457321166992,67.0,47470.04296875,0.0,639.9904174804688,1.0,280.7004699707031,283.79168701171875,298.7979736328125,301.8930969238281,293.1499938964844,293.1499938964844,280.6499938964844,32412.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471706867218018,1.0,0.0,0.0,3.698131799697876,3.698155641555786,9.125529345510586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.55029296875,0.0,1560.1845703125,1895.4371337890625,0.0,2001.0244140625,0.9139894247055054,1.0,0.0,3.0,1.0,0.0
17744160,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9519495368003844,0.2682284712791443,0.2413911372423172,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9876977801322936,0.3011248111724853,0.2850584685802459,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9990000128746032,0.3280777037143707,0.2210929542779922,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9529699683189392,0.2693342864513397,0.2549452781677246,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.788210391998291,0.1544654965400695,0.6943357586860657,284.9576416015625,284.95001220703125,298.06378173828125,295.7616882324219,297.69403076171875,297.4015808105469,284.9574890136719,1.0,0.3694895505905151,0.7863073945045471,0.7863073945045471,1.0,1.0,-2.0360169410705566,0.8986673951148987,1.1373496055603027,0.4327950775623321,0.9394271969795228,0.9394271969795228,0.0,50.99817657470703,87.0,48026.63671875,0.0,656.1441650390625,1.0,280.6576232910156,283.7402038574219,298.8312683105469,301.9628295898437,293.1499938964844,293.1499938964844,280.3500061035156,34225.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557247281074524,1.0,0.0,0.0,3.7244913578033447,3.724515914916992,9.256083330910768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.0380859375,0.0,1604.08251953125,1895.4371337890625,0.0,2075.179443359375,0.92030531167984,1.0,0.0,3.0,1.0,0.0
17744220,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9047160744667052,0.2701138257980346,0.2431833148002624,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9454249143600464,0.3035287261009216,0.2874476611614227,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9716066122055054,0.3274342715740204,0.2295213490724563,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9068474173545836,0.272104412317276,0.2577812075614929,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7571618556976318,0.1575404405593872,0.7098203301429749,284.8902893066406,284.95001220703125,298.11004638671875,295.7834167480469,297.7062072753906,297.3856811523437,284.8985900878906,1.0,0.383167952299118,0.7851728796958923,0.7851728796958923,1.0,1.0,-2.0741453170776367,0.9166733622550964,1.1574718952178955,0.442525714635849,0.8514178991317749,0.8514178991317749,0.0,59.831817626953125,107.0,49389.78125,0.0,717.790771484375,1.0,280.3574523925781,283.6651306152344,298.8474426269531,302.0953063964844,293.1499938964844,293.1499938964844,280.6499938964844,39893.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723117470741272,1.0,0.0,0.0,3.562743902206421,3.562767744064331,8.469592671644932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.95361328125,0.0,1466.6776123046875,1895.4371337890625,0.0,2221.39453125,0.8894574046134949,1.0,0.0,3.0,1.0,0.0
17744280,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9047160744667052,0.2701138257980346,0.2431833148002624,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9454249143600464,0.3035287261009216,0.2874476611614227,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9716066122055054,0.3274342715740204,0.2295213490724563,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9068474173545836,0.272104412317276,0.2577812075614929,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7571618556976318,0.1575404405593872,0.7098203301429749,284.8902893066406,284.95001220703125,298.11004638671875,295.7834167480469,297.7062072753906,297.3856811523437,284.8985900878906,1.0,0.383167952299118,0.7851728796958923,0.7851728796958923,1.0,1.0,-2.0741453170776367,0.9166733622550964,1.1574718952178955,0.442525714635849,0.8514178991317749,0.8514178991317749,0.0,59.831817626953125,107.0,49389.78125,0.0,717.790771484375,1.0,280.3574523925781,283.6651306152344,298.8474426269531,302.0953063964844,293.1499938964844,293.1499938964844,280.6499938964844,39893.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723117470741272,1.0,0.0,0.0,3.562743902206421,3.562767744064331,8.469592671644932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.95361328125,0.0,1466.6776123046875,1895.4371337890625,0.0,2221.39453125,0.8894574046134949,1.0,0.0,3.0,1.0,0.0
17744340,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8589316010475159,0.2736470401287079,0.246446743607521,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8930466175079346,0.3074363172054291,0.2912509143352508,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.9154998660087584,0.3294128179550171,0.2306806892156601,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8612786531448364,0.2760375142097473,0.2616783678531647,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7240359783172607,0.1609952896833419,0.7270597219467163,285.0662536621094,284.95001220703125,298.1499938964844,295.8027648925781,297.7256774902344,297.3878479003906,285.0650329589844,1.0,0.3996728360652923,0.7840383648872375,0.7840383648872375,1.0,1.0,-2.109113931655884,0.9332429766654968,1.1758710145950315,0.4511887431144714,1.0,1.0,0.0,73.30635070800781,127.0,49719.46875,0.0,795.9456176757812,1.0,280.642822265625,283.8180847167969,298.8001708984375,301.9895935058594,293.1499938964844,293.1499938964844,280.3500061035156,31652.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671368718147278,1.0,0.0,0.0,3.74442458152771,3.744448661804199,9.355422889711916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.0361328125,0.0,1607.41064453125,1895.4371337890625,0.0,2175.4560546875,0.9234464764595032,1.0,0.0,3.0,1.0,0.0
17744400,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8589316010475159,0.2736470401287079,0.246446743607521,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8930466175079346,0.3074363172054291,0.2912509143352508,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.9154998660087584,0.3294128179550171,0.2306806892156601,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8612786531448364,0.2760375142097473,0.2616783678531647,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7240359783172607,0.1609952896833419,0.7270597219467163,285.0662536621094,284.95001220703125,298.1499938964844,295.8027648925781,297.7256774902344,297.3878479003906,285.0650329589844,1.0,0.3996728360652923,0.7840383648872375,0.7840383648872375,1.0,1.0,-2.109113931655884,0.9332429766654968,1.1758710145950315,0.4511887431144714,1.0,1.0,0.0,73.30635070800781,127.0,49719.46875,0.0,795.9456176757812,1.0,280.642822265625,283.8180847167969,298.8001708984375,301.9895935058594,293.1499938964844,293.1499938964844,280.3500061035156,31652.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671368718147278,1.0,0.0,0.0,3.74442458152771,3.744448661804199,9.355422889711916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.0361328125,0.0,1607.41064453125,1895.4371337890625,0.0,2175.4560546875,0.9234464764595032,1.0,0.0,3.0,1.0,0.0
17744460,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8226495981216431,0.2760992646217346,0.2496256530284881,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8533299565315247,0.3107171356678009,0.2952573895454407,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8717732429504395,0.3313171863555908,0.232632115483284,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8253688216209412,0.2793033719062805,0.2656697034835815,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6936742663383484,0.1637617647647857,0.743647575378418,284.909423828125,284.95001220703125,298.17987060546875,295.81842041015625,297.7375183105469,297.3844299316406,284.9130554199219,1.0,0.4180343449115753,0.7827844023704529,0.7827844023704529,1.0,1.0,-2.144810199737549,0.9500946998596193,1.1947156190872192,0.4602361917495727,0.9068143367767334,0.9068143367767334,0.0,89.67515563964844,130.0,51243.63671875,0.0,887.7391357421875,1.0,280.35711669921875,283.6410217285156,298.86883544921875,302.2231750488281,293.1499938964844,293.1499938964844,280.04998779296875,36929.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815433144569397,1.0,0.0,0.0,3.726924419403076,3.726949453353882,9.268180178878538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.943359375,0.0,1627.547119140625,1895.4371337890625,0.0,2304.008056640625,0.9230586290359496,1.0,0.0,3.0,1.0,0.0
17744520,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8226495981216431,0.2760992646217346,0.2496256530284881,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8533299565315247,0.3107171356678009,0.2952573895454407,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8717732429504395,0.3313171863555908,0.232632115483284,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8253688216209412,0.2793033719062805,0.2656697034835815,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6936742663383484,0.1637617647647857,0.743647575378418,284.909423828125,284.95001220703125,298.17987060546875,295.81842041015625,297.7375183105469,297.3844299316406,284.9130554199219,1.0,0.4180343449115753,0.7827844023704529,0.7827844023704529,1.0,1.0,-2.144810199737549,0.9500946998596193,1.1947156190872192,0.4602361917495727,0.9068143367767334,0.9068143367767334,0.0,89.67515563964844,130.0,51243.63671875,0.0,887.7391357421875,1.0,280.35711669921875,283.6410217285156,298.86883544921875,302.2231750488281,293.1499938964844,293.1499938964844,280.04998779296875,36929.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815433144569397,1.0,0.0,0.0,3.726924419403076,3.726949453353882,9.268180178878538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.943359375,0.0,1627.547119140625,1895.4371337890625,0.0,2304.008056640625,0.9230586290359496,1.0,0.0,3.0,1.0,0.0
17744580,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8000745177268982,0.2778050899505615,0.2516490221023559,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8311880230903625,0.3133327066898346,0.2982610464096069,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8471524119377136,0.3328024744987488,0.2340186536312103,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8038288950920105,0.2818725705146789,0.268645167350769,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.6748121380805969,0.1657207012176513,0.7553211450576782,284.8890075683594,284.95001220703125,298.1967163085937,295.8294677734375,297.73980712890625,297.37432861328125,284.89654541015625,1.0,0.4312202632427215,0.7815304398536682,0.7815304398536682,1.0,1.0,-2.1701128482818604,0.9619719386100768,1.2081409692764282,0.466592937707901,0.8311526775360107,0.8311526775360107,0.0,102.60171508789062,118.0,51878.83203125,0.0,959.4727783203124,1.0,280.0580139160156,283.6121520996094,298.8608703613281,302.27069091796875,293.1499938964844,293.1499938964844,280.3500061035156,41223.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909058928489685,1.0,0.0,0.0,3.484821557998657,3.484844923019409,8.103159530037374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.87646484375,0.0,1394.3599853515625,1895.4371337890625,0.0,2388.587646484375,0.8741902709007263,1.0,0.0,3.0,1.0,0.0
17744640,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8000745177268982,0.2778050899505615,0.2516490221023559,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8311880230903625,0.3133327066898346,0.2982610464096069,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8471524119377136,0.3328024744987488,0.2340186536312103,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8038288950920105,0.2818725705146789,0.268645167350769,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.6748121380805969,0.1657207012176513,0.7553211450576782,284.8890075683594,284.95001220703125,298.1967163085937,295.8294677734375,297.73980712890625,297.37432861328125,284.89654541015625,1.0,0.4312202632427215,0.7815304398536682,0.7815304398536682,1.0,1.0,-2.1701128482818604,0.9619719386100768,1.2081409692764282,0.466592937707901,0.8311526775360107,0.8311526775360107,0.0,102.60171508789062,118.0,51878.83203125,0.0,959.4727783203124,1.0,280.0580139160156,283.6121520996094,298.8608703613281,302.27069091796875,293.1499938964844,293.1499938964844,280.3500061035156,41223.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909058928489685,1.0,0.0,0.0,3.484821557998657,3.484844923019409,8.103159530037374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.87646484375,0.0,1394.3599853515625,1895.4371337890625,0.0,2388.587646484375,0.8741902709007263,1.0,0.0,3.0,1.0,0.0
17744700,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7963581085205078,0.2791104018688202,0.2527058124542236,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8278769850730896,0.314959704875946,0.2997307479381561,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8432300686836243,0.3339942991733551,0.234767273068428,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8003992438316345,0.2834259867668152,0.2700670063495636,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.6721251010894775,0.1667705327272415,0.7602064609527588,285.0290832519531,284.95001220703125,298.2005310058594,295.8333435058594,297.74041748046875,297.3719787597656,285.0377502441406,1.0,0.4345745146274566,0.7809034585952759,0.7809034585952759,1.0,1.0,-2.1816210746765137,0.9673678874969482,1.2142531871795654,0.4694540500640869,0.9261801242828368,0.9261801242828368,0.0,105.52605438232422,118.0,51513.37890625,0.0,981.6460571289062,1.0,280.2984924316406,283.7548522949219,298.8019714355469,302.0723571777344,293.1499938964844,293.1499938964844,280.3500061035156,34261.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842882871627808,1.0,0.0,0.0,3.553106546401977,3.553129434585572,8.423833151027793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.0263671875,0.0,1415.358154296875,1895.4371337890625,0.0,2328.726318359375,0.8848487138748169,1.0,0.0,3.0,1.0,0.0
17744760,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7969567775726318,0.2805631458759308,0.253997266292572,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8285368084907532,0.3167237043380737,0.3013757467269897,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8435024619102478,0.3353394567966461,0.2356907874345779,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8011878728866577,0.2851000428199768,0.2716328501701355,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.6729840040206909,0.1678735613822937,0.7651902437210083,285.03204345703125,284.95001220703125,298.2014465332031,295.8362121582031,297.74053955078125,297.37115478515625,285.02960205078125,1.0,0.436562716960907,0.7802492380142212,0.7802492380142212,1.0,1.0,-2.1941239833831787,0.973232090473175,1.2208918333053589,0.4725809395313263,0.9572972059249878,0.9572972059249878,0.0,106.31434631347656,106.0,51890.765625,0.0,997.0498046875,1.0,280.34210205078125,283.737548828125,298.8175048828125,302.1484069824219,293.1499938964844,293.1499938964844,280.04998779296875,32297.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827366590499878,1.0,0.0,0.0,3.6553571224212646,3.6553804874420166,8.91564809535339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.2568359375,0.0,1511.3907470703125,1895.4371337890625,0.0,2314.74560546875,0.903763473033905,1.0,0.0,3.0,1.0,0.0
17744820,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8034173250198364,0.282334566116333,0.2557796835899353,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8351095914840698,0.3194198906421661,0.3040480017662048,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.849471926689148,0.3370325267314911,0.2369936853647232,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.808286726474762,0.2876869142055511,0.2741854786872864,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6793752312660217,0.1695586293935775,0.7730005383491516,284.90264892578125,284.95001220703125,298.1949768066406,295.83892822265625,297.73291015625,297.36212158203125,284.90802001953125,1.0,0.4371869266033172,0.778940737247467,0.778940737247467,1.0,1.0,-2.213493585586548,0.9822397232055664,1.2312538623809814,0.4774459898471832,0.8555051684379578,0.8555051684379578,0.0,104.427734375,94.0,52739.609375,0.0,1009.4907836914062,1.0,280.05743408203125,283.6029968261719,298.8721008300781,302.3298034667969,293.1499938964844,293.1499938964844,280.3500061035156,38841.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937110066413879,1.0,0.0,0.0,3.5513362884521484,3.5513596534729004,8.415440788667183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.0419921875,0.0,1446.83349609375,1895.4371337890625,0.0,2414.071044921875,0.8858418464660645,1.0,0.0,3.0,1.0,0.0
17744880,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8034173250198364,0.282334566116333,0.2557796835899353,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8351095914840698,0.3194198906421661,0.3040480017662048,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.849471926689148,0.3370325267314911,0.2369936853647232,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.808286726474762,0.2876869142055511,0.2741854786872864,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6793752312660217,0.1695586293935775,0.7730005383491516,284.90264892578125,284.95001220703125,298.1949768066406,295.83892822265625,297.73291015625,297.36212158203125,284.90802001953125,1.0,0.4371869266033172,0.778940737247467,0.778940737247467,1.0,1.0,-2.213493585586548,0.9822397232055664,1.2312538623809814,0.4774459898471832,0.8555051684379578,0.8555051684379578,0.0,104.427734375,94.0,52739.609375,0.0,1009.4907836914062,1.0,280.05743408203125,283.6029968261719,298.8721008300781,302.3298034667969,293.1499938964844,293.1499938964844,280.3500061035156,38841.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937110066413879,1.0,0.0,0.0,3.5513362884521484,3.5513596534729004,8.415440788667183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.0419921875,0.0,1446.83349609375,1895.4371337890625,0.0,2414.071044921875,0.8858418464660645,1.0,0.0,3.0,1.0,0.0
17744940,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.817253589630127,0.2848286628723144,0.2575363516807556,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8493804931640625,0.3226437568664551,0.3066374361515045,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.863612949848175,0.3394233584403991,0.23829385638237,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8223615884780884,0.2907410264015198,0.2766363620758056,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.6925332546234131,0.1714593023061752,0.7798635363578796,285.0388488769531,284.95001220703125,298.1781921386719,295.8379211425781,297.72369384765625,297.3584289550781,285.0357971191406,1.0,0.4347454309463501,0.7776322960853577,0.7776322960853577,1.0,1.0,-2.231459140777588,0.9906097650527954,1.2408493757247925,0.4817843437194824,0.9838734269142152,0.9838734269142152,0.0,98.69346618652344,82.0,52604.85546875,0.0,1006.0311279296876,1.0,280.3426818847656,283.72808837890625,298.8253479003906,302.2049865722656,293.1499938964844,293.1499938964844,280.04998779296875,32001.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787172257900238,1.0,0.0,0.0,3.717470407485962,3.717494249343872,9.221218419952492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.1865234375,0.0,1579.068603515625,1895.4371337890625,0.0,2354.768310546875,0.9174537062644958,1.0,0.0,3.0,1.0,0.0
