time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.817253589630127,0.2848286628723144,0.2575363516807556,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8493804931640625,0.3226437568664551,0.3066374361515045,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.863612949848175,0.3394233584403991,0.23829385638237,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8223615884780884,0.2907410264015198,0.2766363620758056,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.6925332546234131,0.1714593023061752,0.7798635363578796,285.0388488769531,284.95001220703125,298.1781921386719,295.8379211425781,297.72369384765625,297.3584289550781,285.0357971191406,1.0,0.4347454309463501,0.7776322960853577,0.7776322960853577,1.0,1.0,-2.231459140777588,0.9906097650527954,1.2408493757247925,0.4817843437194824,0.9838734269142152,0.9838734269142152,0.0,98.69346618652344,82.0,52604.85546875,0.0,1006.0311279296876,1.0,280.3426818847656,283.72808837890625,298.8253479003906,302.2049865722656,293.1499938964844,293.1499938964844,280.04998779296875,32001.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787172257900238,1.0,0.0,0.0,3.717470407485962,3.717494249343872,9.221218419952492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.1865234375,0.0,1579.068603515625,1895.4371337890625,0.0,2354.768310546875,0.9174537062644958,1.0,0.0,3.0,1.0,0.0
17745060,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8357216715812683,0.2863599359989166,0.2588953077793121,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8702699542045593,0.3251701295375824,0.3089326024055481,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8844774961471558,0.3409741222858429,0.2393384128808975,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8416339159011841,0.2931634187698364,0.2788139581680298,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.710817277431488,0.172961413860321,0.7857334017753601,284.89013671875,284.95001220703125,298.15203857421875,295.8334045410156,297.7070007324219,297.3490600585937,284.8951721191406,1.0,0.4303759634494781,0.77641361951828,0.77641361951828,1.0,1.0,-2.246775388717652,0.9977133274078368,1.2490620613098145,0.4854935705661773,0.8674543499946594,0.8674543499946594,0.0,90.89517211914062,70.0,53436.1796875,0.0,991.8578491210938,1.0,280.05694580078125,283.5760498046875,298.8686828613281,302.37457275390625,293.1499938964844,293.1499938964844,280.3500061035156,38804.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985253930091858,1.0,0.0,0.0,3.624757051467896,3.6247811317443848,8.767001418164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.00244140625,0.0,1526.1016845703125,1895.4371337890625,0.0,2457.95068359375,0.9018335342407228,1.0,0.0,3.0,1.0,0.0
17745120,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8357216715812683,0.2863599359989166,0.2588953077793121,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8702699542045593,0.3251701295375824,0.3089326024055481,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8844774961471558,0.3409741222858429,0.2393384128808975,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8416339159011841,0.2931634187698364,0.2788139581680298,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.710817277431488,0.172961413860321,0.7857334017753601,284.89013671875,284.95001220703125,298.15203857421875,295.8334045410156,297.7070007324219,297.3490600585937,284.8951721191406,1.0,0.4303759634494781,0.77641361951828,0.77641361951828,1.0,1.0,-2.246775388717652,0.9977133274078368,1.2490620613098145,0.4854935705661773,0.8674543499946594,0.8674543499946594,0.0,90.89517211914062,70.0,53436.1796875,0.0,991.8578491210938,1.0,280.05694580078125,283.5760498046875,298.8686828613281,302.37457275390625,293.1499938964844,293.1499938964844,280.3500061035156,38804.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985253930091858,1.0,0.0,0.0,3.624757051467896,3.6247811317443848,8.767001418164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.00244140625,0.0,1526.1016845703125,1895.4371337890625,0.0,2457.95068359375,0.9018335342407228,1.0,0.0,3.0,1.0,0.0
17745180,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8627480268478394,0.288682609796524,0.2603332698345184,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9007458686828612,0.3282671868801117,0.3112362623214721,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9155316948890686,0.3432727754116058,0.2404490858316421,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8698647618293762,0.296085387468338,0.280979722738266,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.733766496181488,0.1747393459081649,0.7912688255310059,285.03533935546875,284.95001220703125,298.11737060546875,295.82568359375,297.69000244140625,297.3457946777344,285.0325927734375,1.0,0.4247120022773742,0.7751950025558472,0.7751950025558472,1.0,1.0,-2.261849403381348,1.0047281980514526,1.257121205329895,0.4890101552009582,0.9967868328094482,0.9967868328094482,0.0,81.4327621459961,58.0,53161.08984375,0.0,970.8035278320312,1.0,280.3431701660156,283.7143859863281,298.81219482421875,302.2299499511719,293.1499938964844,293.1499938964844,280.04998779296875,32357.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917582392692566,1.0,0.0,0.0,3.772083282470703,3.772107839584351,9.49414470596821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.6552734375,0.0,1645.1181640625,1895.4371337890625,0.0,2396.324462890625,0.9300349950790404,1.0,0.0,3.0,1.0,0.0
17745240,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8627480268478394,0.288682609796524,0.2603332698345184,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9007458686828612,0.3282671868801117,0.3112362623214721,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9155316948890686,0.3432727754116058,0.2404490858316421,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8698647618293762,0.296085387468338,0.280979722738266,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.733766496181488,0.1747393459081649,0.7912688255310059,285.03533935546875,284.95001220703125,298.11737060546875,295.82568359375,297.69000244140625,297.3457946777344,285.0325927734375,1.0,0.4247120022773742,0.7751950025558472,0.7751950025558472,1.0,1.0,-2.261849403381348,1.0047281980514526,1.257121205329895,0.4890101552009582,0.9967868328094482,0.9967868328094482,0.0,81.4327621459961,58.0,53161.08984375,0.0,970.8035278320312,1.0,280.3431701660156,283.7143859863281,298.81219482421875,302.2299499511719,293.1499938964844,293.1499938964844,280.04998779296875,32357.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917582392692566,1.0,0.0,0.0,3.772083282470703,3.772107839584351,9.49414470596821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.6552734375,0.0,1645.1181640625,1895.4371337890625,0.0,2396.324462890625,0.9300349950790404,1.0,0.0,3.0,1.0,0.0
17745300,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8809822201728821,0.2895216345787048,0.261112242937088,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9219467639923096,0.32959845662117,0.312454491853714,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.937690794467926,0.3441474735736847,0.2410594224929809,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8887470364570618,0.2973451316356659,0.2821155190467834,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7483571171760559,0.1755205541849136,0.7942152619361877,284.8822937011719,284.95001220703125,298.0971069335937,295.8206787109375,297.67926025390625,297.34259033203125,284.8712158203125,1.0,0.4216107428073883,0.7745856642723083,0.7745856642723083,1.0,1.0,-2.269888401031494,1.0084621906280518,1.2614262104034424,0.4909515082836151,0.90080589056015,0.90080589056015,0.0,76.2928695678711,58.0,54166.72265625,0.0,959.0833740234376,1.0,280.0945739746094,283.53662109375,298.8672180175781,302.4572448730469,293.1499938964844,293.1499938964844,280.04998779296875,35827.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996724843978882,1.0,0.0,0.0,3.774182081222534,3.774207353591919,9.504712465968624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.5380859375,0.0,1674.4324951171875,1895.4371337890625,0.0,2468.430908203125,0.9310057163238524,1.0,0.0,3.0,1.0,0.0
17745360,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9011216759681702,0.2900684773921966,0.2614815533161163,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.946208119392395,0.3306869864463806,0.3133450448513031,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9607269763946532,0.3447559177875519,0.2413838803768158,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9098691940307616,0.2983850836753845,0.282954454421997,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7649179100990295,0.1761527508497238,0.7963014245033264,284.88250732421875,284.95001220703125,298.0750732421875,295.8149719238281,297.6663818359375,297.33697509765625,284.8876342773437,1.0,0.4182520806789398,0.7739819884300232,0.7739819884300232,1.0,1.0,-2.2753076553344727,1.0109423398971558,1.264365315437317,0.4922053217887878,0.8746696710586548,0.8746696710586548,0.0,71.27184295654297,46.0,53959.25390625,0.0,945.0993041992188,1.0,280.0565795898437,283.5590515136719,298.8488464355469,302.3900146484375,293.1499938964844,293.1499938964844,280.3500061035156,39015.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027448058128357,1.0,0.0,0.0,3.677045345306397,3.677070140838623,9.021759410643426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.5107421875,0.0,1586.1968994140625,1895.4371337890625,0.0,2496.546875,0.9134258031845092,1.0,0.0,3.0,1.0,0.0
17745420,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9605147838592528,0.292250394821167,0.2627643644809723,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9983168840408324,0.3336779773235321,0.3155044615268707,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9990000128746032,0.3472150564193725,0.2347026020288467,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9700981974601746,0.3011960685253143,0.2849847674369812,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8109787106513977,0.1778463870286941,0.8013296723365784,285.03228759765625,284.95001220703125,298.026123046875,295.8015441894531,297.64337158203125,297.33453369140625,285.0287475585937,1.0,0.411009132862091,0.7727745175361633,0.7727745175361633,1.0,1.0,-2.2846550941467285,1.015217423439026,1.2694376707077026,0.4941869080066681,1.0,1.0,0.0,60.9276123046875,66.0,53525.2265625,0.0,912.3596801757812,1.0,280.3434753417969,283.7041931152344,298.7867126464844,302.2322998046875,293.1499938964844,293.1499938964844,280.04998779296875,32714.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957059741020203,1.0,0.0,0.0,3.810003042221069,3.810028076171875,9.685987834018306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.7177734375,0.0,1692.9105224609375,1895.4371337890625,0.0,2432.232421875,0.9388189911842346,1.0,0.0,3.0,1.0,0.0
17745480,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9605147838592528,0.292250394821167,0.2627643644809723,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9983168840408324,0.3336779773235321,0.3155044615268707,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9990000128746032,0.3472150564193725,0.2347026020288467,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9700981974601746,0.3011960685253143,0.2849847674369812,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8109787106513977,0.1778463870286941,0.8013296723365784,285.03228759765625,284.95001220703125,298.026123046875,295.8015441894531,297.64337158203125,297.33453369140625,285.0287475585937,1.0,0.411009132862091,0.7727745175361633,0.7727745175361633,1.0,1.0,-2.2846550941467285,1.015217423439026,1.2694376707077026,0.4941869080066681,1.0,1.0,0.0,60.9276123046875,66.0,53525.2265625,0.0,912.3596801757812,1.0,280.3434753417969,283.7041931152344,298.7867126464844,302.2322998046875,293.1499938964844,293.1499938964844,280.04998779296875,32714.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957059741020203,1.0,0.0,0.0,3.810003042221069,3.810028076171875,9.685987834018306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.7177734375,0.0,1692.9105224609375,1895.4371337890625,0.0,2432.232421875,0.9388189911842346,1.0,0.0,3.0,1.0,0.0
17745540,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9616670608520508,0.2933601438999176,0.264087826013565,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.3363939225673675,0.3176922500133514,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.3512572050094604,0.235070452094078,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9719768166542052,0.3032381236553192,0.2871489226818084,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8126724362373352,0.1791204512119293,0.8077527284622192,284.8804016113281,284.95001220703125,297.97137451171875,295.78564453125,297.6162109375,297.3294677734375,284.8862609863281,1.0,0.4135182201862335,0.7715671062469482,0.7715671062469482,1.0,1.0,-2.293867349624634,1.0194308757781982,1.274436354637146,0.4960995316505432,0.8755391240119934,0.8755391240119934,0.0,61.27561569213867,86.0,54122.8671875,0.0,925.2195434570312,1.0,280.05694580078125,283.5548095703125,298.81365966796875,302.3646240234375,293.1499938964844,293.1499938964844,280.3500061035156,39392.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80549156665802,1.0,0.0,0.0,3.6924428939819336,3.6924679279327393,9.097474844566024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.26123046875,0.0,1606.5789794921875,1895.4371337890625,0.0,2521.738525390625,0.9173555970191956,1.0,0.0,3.0,1.0,0.0
17745600,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9616670608520508,0.2933601438999176,0.264087826013565,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.3363939225673675,0.3176922500133514,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.3512572050094604,0.235070452094078,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9719768166542052,0.3032381236553192,0.2871489226818084,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8126724362373352,0.1791204512119293,0.8077527284622192,284.8804016113281,284.95001220703125,297.97137451171875,295.78564453125,297.6162109375,297.3294677734375,284.8862609863281,1.0,0.4135182201862335,0.7715671062469482,0.7715671062469482,1.0,1.0,-2.293867349624634,1.0194308757781982,1.274436354637146,0.4960995316505432,0.8755391240119934,0.8755391240119934,0.0,61.27561569213867,86.0,54122.8671875,0.0,925.2195434570312,1.0,280.05694580078125,283.5548095703125,298.81365966796875,302.3646240234375,293.1499938964844,293.1499938964844,280.3500061035156,39392.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80549156665802,1.0,0.0,0.0,3.6924428939819336,3.6924679279327393,9.097474844566024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.26123046875,0.0,1606.5789794921875,1895.4371337890625,0.0,2521.738525390625,0.9173555970191956,1.0,0.0,3.0,1.0,0.0
17745660,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9343385100364684,0.2952643632888794,0.2657176256179809,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9800415635108948,0.3390133678913116,0.3208215236663818,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.9915783405303956,0.3530474603176117,0.2470927536487579,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9468299746513368,0.3060132563114166,0.2897275984287262,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7922943234443665,0.1807014495134353,0.815209150314331,285.0567321777344,284.95001220703125,297.9117126464844,295.767578125,297.5877990722656,297.32568359375,285.055908203125,1.0,0.4230265617370605,0.7704448699951172,0.7704448699951172,1.0,1.0,-2.326385736465454,1.0347681045532229,1.291617751121521,0.5043473839759827,1.0,1.0,0.0,67.21540832519531,106.0,54066.640625,0.0,981.6533203125,1.0,280.3432922363281,283.7221984863281,298.75439453125,302.2244567871094,293.1499938964844,293.1499938964844,280.04998779296875,32965.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986561059951782,1.0,0.0,0.0,3.82537055015564,3.825395584106445,9.764281685420428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.2734375,0.0,1713.375,1895.4371337890625,0.0,2459.144287109375,0.9423682689666748,1.0,0.0,3.0,1.0,0.0
17745720,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9343385100364684,0.2952643632888794,0.2657176256179809,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9800415635108948,0.3390133678913116,0.3208215236663818,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.9915783405303956,0.3530474603176117,0.2470927536487579,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9468299746513368,0.3060132563114166,0.2897275984287262,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7922943234443665,0.1807014495134353,0.815209150314331,285.0567321777344,284.95001220703125,297.9117126464844,295.767578125,297.5877990722656,297.32568359375,285.055908203125,1.0,0.4230265617370605,0.7704448699951172,0.7704448699951172,1.0,1.0,-2.326385736465454,1.0347681045532229,1.291617751121521,0.5043473839759827,1.0,1.0,0.0,67.21540832519531,106.0,54066.640625,0.0,981.6533203125,1.0,280.3432922363281,283.7221984863281,298.75439453125,302.2244567871094,293.1499938964844,293.1499938964844,280.04998779296875,32965.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986561059951782,1.0,0.0,0.0,3.82537055015564,3.825395584106445,9.764281685420428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.2734375,0.0,1713.375,1895.4371337890625,0.0,2459.144287109375,0.9423682689666748,1.0,0.0,3.0,1.0,0.0
17745780,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8825008273124695,0.2960112988948822,0.2672222554683685,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9278134107589722,0.3409250378608703,0.3233812749385834,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9407952427864076,0.3530794084072113,0.2475825101137161,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8941559195518494,0.3080240488052368,0.2923867404460907,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.752625584602356,0.1817599385976791,0.8231725692749023,284.8919372558594,284.95001220703125,297.8480834960937,295.74755859375,297.5531616210937,297.3141784667969,284.8955078125,1.0,0.4358797073364258,0.7693226933479309,0.7693226933479309,1.0,1.0,-2.345309495925904,1.043643355369568,1.3016661405563354,0.5088137984275818,0.903352677822113,0.903352677822113,0.0,80.10336303710938,126.0,55159.1875,0.0,1052.6441650390625,1.0,280.05596923828125,283.5469055175781,298.7869567871094,302.4009094238281,293.1499938964844,293.1499938964844,279.75,37996.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107386827468872,1.0,0.0,0.0,3.772772789001465,3.7727982997894287,9.497615565123852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.9541015625,0.0,1689.540771484375,1895.4371337890625,0.0,2569.997314453125,0.9339734315872192,1.0,0.0,3.0,1.0,0.0
17745840,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8825008273124695,0.2960112988948822,0.2672222554683685,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9278134107589722,0.3409250378608703,0.3233812749385834,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9407952427864076,0.3530794084072113,0.2475825101137161,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8941559195518494,0.3080240488052368,0.2923867404460907,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.752625584602356,0.1817599385976791,0.8231725692749023,284.8919372558594,284.95001220703125,297.8480834960937,295.74755859375,297.5531616210937,297.3141784667969,284.8955078125,1.0,0.4358797073364258,0.7693226933479309,0.7693226933479309,1.0,1.0,-2.345309495925904,1.043643355369568,1.3016661405563354,0.5088137984275818,0.903352677822113,0.903352677822113,0.0,80.10336303710938,126.0,55159.1875,0.0,1052.6441650390625,1.0,280.05596923828125,283.5469055175781,298.7869567871094,302.4009094238281,293.1499938964844,293.1499938964844,279.75,37996.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107386827468872,1.0,0.0,0.0,3.772772789001465,3.7727982997894287,9.497615565123852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.9541015625,0.0,1689.540771484375,1895.4371337890625,0.0,2569.997314453125,0.9339734315872192,1.0,0.0,3.0,1.0,0.0
17745900,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.8597038984298706,0.296112984418869,0.2676678895950317,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80096435546875,0.901692271232605,0.3416624069213867,0.3244381546974182,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.9127054810523988,0.3531607687473297,0.2478519082069397,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011779785156,0.8713412880897522,0.3087977766990661,0.2934819459915161,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033142089844,0.7348855137825012,0.1820985525846481,0.8263827562332153,284.8009338378906,284.95001220703125,297.8150634765625,295.7369079589844,297.5344543457031,297.3070068359375,284.801025390625,1.0,0.4429876506328583,0.7687615752220154,0.7687615752220154,1.0,1.0,-2.3526108264923096,1.047034740447998,1.3055760860443115,0.5105237364768982,0.8102055191993713,0.8102055191993713,0.0,87.97757720947266,126.0,55663.8671875,0.0,1092.0775146484375,1.0,279.7978820800781,283.44305419921875,298.79217529296875,302.51788330078125,293.1499938964844,293.1499938964844,279.75,42880.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171814680099487,1.0,0.0,0.0,3.645307540893554,3.64533257484436,8.866691700859519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.228515625,0.0,1579.3680419921875,1895.4371337890625,0.0,2629.4775390625,0.906275510787964,1.0,0.0,3.0,1.0,0.0
17745960,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8399272561073303,0.2963172495365143,0.2680571377277374,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8801206946372986,0.3424617946147918,0.3254406452178955,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8897884488105774,0.3534390032291412,0.2481774538755417,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8513714671134949,0.3096126914024353,0.2945135235786438,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.719051718711853,0.1824304014444351,0.8293084502220154,284.8851928710937,284.95001220703125,297.7813720703125,295.7258605957031,297.5159912109375,297.3006896972656,284.8905334472656,1.0,0.4503903985023498,0.7679390907287598,0.7679390907287598,1.0,1.0,-2.359426259994507,1.050141215324402,1.309285044670105,0.5120356678962708,0.8296756744384766,0.8296756744384766,0.0,96.44853973388672,144.0,55384.125,0.0,1133.6094970703125,1.0,279.758056640625,283.5343017578125,298.7455444335937,302.385009765625,293.1499938964844,293.1499938964844,280.04998779296875,41607.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174750208854675,1.0,0.0,0.0,3.502577066421509,3.50260066986084,8.185942306226934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.3203125,0.0,1415.513427734375,1895.4371337890625,0.0,2632.193115234375,0.8784666061401367,1.0,0.0,3.0,1.0,0.0
17746020,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8107378482818604,0.2977559268474579,0.2697346210479736,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8484724760055542,0.3448876440525055,0.3281699120998382,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8566120862960815,0.3551434576511383,0.2496339976787567,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8224982023239136,0.311976671218872,0.2972075641155243,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.6923439502716064,0.1835323274135589,0.8367672562599182,285.0150451660156,284.95001220703125,297.7124938964844,295.70281982421875,297.483642578125,297.2976379394531,285.0130920410156,1.0,0.4654124975204468,0.7662940621376038,0.7662940621376038,1.0,1.0,-2.3786609172821045,1.059037446975708,1.319623351097107,0.5164580941200256,0.9400448203086852,0.9400448203086852,0.0,113.1991195678711,132.0,55151.75,0.0,1223.0860595703125,1.0,280.0417785644531,283.6595764160156,298.6806335449219,302.2225952148437,293.1499938964844,293.1499938964844,279.75,33073.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087858557701111,1.0,0.0,0.0,3.64524245262146,3.645266056060791,8.866376219884842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.087890625,0.0,1506.0172119140625,1895.4371337890625,0.0,2552.0166015625,0.901960790157318,1.0,0.0,3.0,1.0,0.0
17746080,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8107378482818604,0.2977559268474579,0.2697346210479736,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8484724760055542,0.3448876440525055,0.3281699120998382,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8566120862960815,0.3551434576511383,0.2496339976787567,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8224982023239136,0.311976671218872,0.2972075641155243,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.6923439502716064,0.1835323274135589,0.8367672562599182,285.0150451660156,284.95001220703125,297.7124938964844,295.70281982421875,297.483642578125,297.2976379394531,285.0130920410156,1.0,0.4654124975204468,0.7662940621376038,0.7662940621376038,1.0,1.0,-2.3786609172821045,1.059037446975708,1.319623351097107,0.5164580941200256,0.9400448203086852,0.9400448203086852,0.0,113.1991195678711,132.0,55151.75,0.0,1223.0860595703125,1.0,280.0417785644531,283.6595764160156,298.6806335449219,302.2225952148437,293.1499938964844,293.1499938964844,279.75,33073.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087858557701111,1.0,0.0,0.0,3.64524245262146,3.645266056060791,8.866376219884842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.087890625,0.0,1506.0172119140625,1895.4371337890625,0.0,2552.0166015625,0.901960790157318,1.0,0.0,3.0,1.0,0.0
17746140,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8011611104011536,0.2982089519500732,0.2706234753131866,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8398207426071167,0.3465771973133087,0.3302167356014251,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8470997214317322,0.3560565412044525,0.250620573759079,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8143242597579956,0.3136601746082306,0.2992340624332428,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6843317747116089,0.1842273324728012,0.841632068157196,284.9062805175781,284.95001220703125,297.6423034667969,295.6787109375,297.44708251953125,297.2882385253906,284.9102478027344,1.0,0.4710188508033752,0.7646490335464478,0.7646490335464478,1.0,1.0,-2.3916618824005127,1.064896821975708,1.326765060424805,0.5194313526153564,0.8464896082878113,0.8464896082878113,0.0,119.71592712402344,120.0,55742.26953125,0.0,1264.771240234375,1.0,279.7577514648437,283.5467834472656,298.7049865722656,302.358154296875,293.1499938964844,293.1499938964844,280.04998779296875,39176.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182252049446106,1.0,0.0,0.0,3.5138518810272217,3.5138750076293945,8.238728241849458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.751953125,0.0,1409.7860107421875,1895.4371337890625,0.0,2639.134765625,0.8779902458190918,1.0,0.0,3.0,1.0,0.0
17746200,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8011611104011536,0.2982089519500732,0.2706234753131866,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8398207426071167,0.3465771973133087,0.3302167356014251,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8470997214317322,0.3560565412044525,0.250620573759079,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8143242597579956,0.3136601746082306,0.2992340624332428,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6843317747116089,0.1842273324728012,0.841632068157196,284.9062805175781,284.95001220703125,297.6423034667969,295.6787109375,297.44708251953125,297.2882385253906,284.9102478027344,1.0,0.4710188508033752,0.7646490335464478,0.7646490335464478,1.0,1.0,-2.3916618824005127,1.064896821975708,1.326765060424805,0.5194313526153564,0.8464896082878113,0.8464896082878113,0.0,119.71592712402344,120.0,55742.26953125,0.0,1264.771240234375,1.0,279.7577514648437,283.5467834472656,298.7049865722656,302.358154296875,293.1499938964844,293.1499938964844,280.04998779296875,39176.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182252049446106,1.0,0.0,0.0,3.5138518810272217,3.5138750076293945,8.238728241849458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.751953125,0.0,1409.7860107421875,1895.4371337890625,0.0,2639.134765625,0.8779902458190918,1.0,0.0,3.0,1.0,0.0
17746260,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.804327666759491,0.2994894683361053,0.2714816331863403,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8435721397399902,0.3488601744174957,0.332118809223175,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.85041344165802,0.3577365279197693,0.2515749931335449,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8180945515632629,0.3158749639987945,0.3010904490947723,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6874620318412781,0.1852481812238693,0.8453893661499023,285.01904296875,284.95001220703125,297.5717468261719,295.65380859375,297.41424560546875,297.2857971191406,285.0158996582031,1.0,0.471403568983078,0.7631134986877441,0.7631134986877441,1.0,1.0,-2.402864694595337,1.0699422359466553,1.3329225778579712,0.5218210220336914,0.9535748958587646,0.9535748958587646,0.0,118.69123840332033,108.0,55416.83984375,0.0,1273.8541259765625,1.0,280.0423278808594,283.6583557128906,298.6392517089844,302.20147705078125,293.1499938964844,293.1499938964844,279.75,32543.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115102052688599,1.0,0.0,0.0,3.666015148162842,3.666038751602173,8.967715530161513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.8115234375,0.0,1525.084716796875,1895.4371337890625,0.0,2577.10791015625,0.9061381220817566,1.0,0.0,3.0,1.0,0.0
17746320,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.804327666759491,0.2994894683361053,0.2714816331863403,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8435721397399902,0.3488601744174957,0.332118809223175,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.85041344165802,0.3577365279197693,0.2515749931335449,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8180945515632629,0.3158749639987945,0.3010904490947723,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6874620318412781,0.1852481812238693,0.8453893661499023,285.01904296875,284.95001220703125,297.5717468261719,295.65380859375,297.41424560546875,297.2857971191406,285.0158996582031,1.0,0.471403568983078,0.7631134986877441,0.7631134986877441,1.0,1.0,-2.402864694595337,1.0699422359466553,1.3329225778579712,0.5218210220336914,0.9535748958587646,0.9535748958587646,0.0,118.69123840332033,108.0,55416.83984375,0.0,1273.8541259765625,1.0,280.0423278808594,283.6583557128906,298.6392517089844,302.20147705078125,293.1499938964844,293.1499938964844,279.75,32543.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115102052688599,1.0,0.0,0.0,3.666015148162842,3.666038751602173,8.967715530161513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.8115234375,0.0,1525.084716796875,1895.4371337890625,0.0,2577.10791015625,0.9061381220817566,1.0,0.0,3.0,1.0,0.0
17746380,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8137568235397339,0.2999018430709839,0.2718935012817383,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8539679050445557,0.3504639863967895,0.3336285352706909,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.860493004322052,0.358618676662445,0.2522120177745819,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8279894590377808,0.3174721598625183,0.3025779724121094,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.696509063243866,0.185933455824852,0.8480270504951477,284.8973388671875,284.95001220703125,297.5017395019531,295.62847900390625,297.3782653808594,297.27734375,284.9015808105469,1.0,0.468546986579895,0.7615779638290405,0.7615779638290405,1.0,1.0,-2.410900831222534,1.0734373331069946,1.3374634981155396,0.5235007405281067,0.8484885096549988,0.8484885096549988,0.0,113.66584014892578,96.0,55930.00390625,0.0,1262.7796630859375,1.0,279.7575378417969,283.5362854003906,298.6564636230469,302.3244934082031,293.1499938964844,293.1499938964844,280.04998779296875,39290.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212653994560242,1.0,0.0,0.0,3.5344700813293457,3.5344934463500977,8.335696861649922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.0654296875,0.0,1432.2340087890625,1895.4371337890625,0.0,2667.296142578125,0.8825728893280029,1.0,0.0,3.0,1.0,0.0
17746440,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8137568235397339,0.2999018430709839,0.2718935012817383,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8539679050445557,0.3504639863967895,0.3336285352706909,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.860493004322052,0.358618676662445,0.2522120177745819,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8279894590377808,0.3174721598625183,0.3025779724121094,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.696509063243866,0.185933455824852,0.8480270504951477,284.8973388671875,284.95001220703125,297.5017395019531,295.62847900390625,297.3782653808594,297.27734375,284.9015808105469,1.0,0.468546986579895,0.7615779638290405,0.7615779638290405,1.0,1.0,-2.410900831222534,1.0734373331069946,1.3374634981155396,0.5235007405281067,0.8484885096549988,0.8484885096549988,0.0,113.66584014892578,96.0,55930.00390625,0.0,1262.7796630859375,1.0,279.7575378417969,283.5362854003906,298.6564636230469,302.3244934082031,293.1499938964844,293.1499938964844,280.04998779296875,39290.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212653994560242,1.0,0.0,0.0,3.5344700813293457,3.5344934463500977,8.335696861649922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.0654296875,0.0,1432.2340087890625,1895.4371337890625,0.0,2667.296142578125,0.8825728893280029,1.0,0.0,3.0,1.0,0.0
17746500,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8203545212745667,0.3004722595214844,0.2720439434051513,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8615466356277466,0.3515203595161438,0.3343011438846588,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8679536581039429,0.3593795001506805,0.2524762451648712,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8350067138671875,0.3184983134269714,0.3032391667366028,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7029753923416138,0.1864064931869506,0.8489922285079956,285.0248107910156,284.95001220703125,297.4671936035156,295.6157531738281,297.3620300292969,297.2758483886719,285.0302124023437,1.0,0.4662668108940124,0.7608101963996887,0.7608101963996887,1.0,1.0,-2.414157152175904,1.0748316049575806,1.3393256664276123,0.5240786075592041,0.9360761046409608,0.9360761046409608,0.0,110.0712890625,96.0,55319.92578125,0.0,1251.861572265625,1.0,279.9995422363281,283.673828125,298.5883178710937,302.10552978515625,293.1499938964844,293.1499938964844,280.04998779296875,33951.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154930472373962,1.0,0.0,0.0,3.5914571285247803,3.591480255126953,8.606660912846564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.44140625,0.0,1453.9288330078125,1895.4371337890625,0.0,2613.867431640625,0.8928132057189941,1.0,0.0,3.0,1.0,0.0
17746560,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8290873169898987,0.3012141585350036,0.2725081741809845,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8716862797737122,0.3527246415615082,0.3352235853672027,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8780333399772644,0.3603100478649139,0.2529650926589966,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8443213105201721,0.3196615576744079,0.3041253387928009,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7114152312278748,0.1869843453168869,0.8505945205688477,285.0137939453125,284.95001220703125,297.4331359863281,295.60302734375,297.34698486328125,297.2762145996094,285.0111083984375,1.0,0.463685393333435,0.7600926160812378,0.7600926160812378,1.0,1.0,-2.419398546218872,1.077182650566101,1.3422157764434814,0.5251985192298889,0.95359605550766,0.95359605550766,0.0,105.71466827392578,84.0,55523.26171875,0.0,1240.1112060546875,1.0,280.0421142578125,283.6532592773437,298.58709716796875,302.1566772460937,293.1499938964844,293.1499938964844,279.75,32760.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141952753067017,1.0,0.0,0.0,3.677479267120361,3.677503108978272,9.023889901982328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.50390625,0.0,1539.533447265625,1895.4371337890625,0.0,2601.8798828125,0.9089990854263306,1.0,0.0,3.0,1.0,0.0
17746620,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8492487072944641,0.301675796508789,0.2728001177310943,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8955432772636414,0.3543267846107483,0.3365597128868103,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9015863537788392,0.36121866106987,0.2534946203231811,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8664876222610474,0.3212524354457855,0.3054355382919311,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7291650772094727,0.1877098977565765,0.8526154160499573,284.8966064453125,284.95001220703125,297.36688232421875,295.5777893066406,297.3134765625,297.26922607421875,284.90008544921875,1.0,0.4575965106487274,0.7586573958396912,0.7586573958396912,1.0,1.0,-2.425997972488404,1.079996943473816,1.346001148223877,0.526538610458374,0.8490807414054871,0.8490807414054871,0.0,96.46827697753906,72.0,56010.79296875,0.0,1209.687255859375,1.0,279.75799560546875,283.5343017578125,298.6033020019531,302.275634765625,293.1499938964844,293.1499938964844,280.04998779296875,39282.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234694004058838,1.0,0.0,0.0,3.542538642883301,3.542562246322632,8.373798436878133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.322265625,0.0,1440.7025146484375,1895.4371337890625,0.0,2687.740234375,0.8843967914581299,1.0,0.0,3.0,1.0,0.0
17746680,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8492487072944641,0.301675796508789,0.2728001177310943,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8955432772636414,0.3543267846107483,0.3365597128868103,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9015863537788392,0.36121866106987,0.2534946203231811,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8664876222610474,0.3212524354457855,0.3054355382919311,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7291650772094727,0.1877098977565765,0.8526154160499573,284.8966064453125,284.95001220703125,297.36688232421875,295.5777893066406,297.3134765625,297.26922607421875,284.90008544921875,1.0,0.4575965106487274,0.7586573958396912,0.7586573958396912,1.0,1.0,-2.425997972488404,1.079996943473816,1.346001148223877,0.526538610458374,0.8490807414054871,0.8490807414054871,0.0,96.46827697753906,72.0,56010.79296875,0.0,1209.687255859375,1.0,279.75799560546875,283.5343017578125,298.6033020019531,302.275634765625,293.1499938964844,293.1499938964844,280.04998779296875,39282.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234694004058838,1.0,0.0,0.0,3.542538642883301,3.542562246322632,8.373798436878133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.322265625,0.0,1440.7025146484375,1895.4371337890625,0.0,2687.740234375,0.8843967914581299,1.0,0.0,3.0,1.0,0.0
17746740,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.879092812538147,0.3030261397361755,0.2733616232872009,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9315468072891236,0.3565889000892639,0.3380590677261352,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.938012719154358,0.362932801246643,0.2541921138763428,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8985634446144104,0.3234387338161468,0.3068825304508209,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7535301446914673,0.1887956261634826,0.8548799157142639,285.0133056640625,284.95001220703125,297.3038330078125,295.5531311035156,297.2852783203125,297.2691345214844,285.0104064941406,1.0,0.4507223665714264,0.7572221159934998,0.7572221159934998,1.0,1.0,-2.433765172958374,1.08338725566864,1.3503780364990234,0.5280760526657104,0.9536998867988586,0.9536998867988586,0.0,85.95072174072266,60.0,55573.2890625,0.0,1175.1778564453125,1.0,280.04248046875,283.65264892578125,298.53564453125,302.1078491210937,293.1499938964844,293.1499938964844,279.75,32809.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161255121231079,1.0,0.0,0.0,3.681977033615112,3.6820006370544434,9.045975843946508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.001953125,0.0,1544.9517822265625,1895.4371337890625,0.0,2619.712890625,0.9099156856536864,1.0,0.0,3.0,1.0,0.0
17746800,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.879092812538147,0.3030261397361755,0.2733616232872009,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9315468072891236,0.3565889000892639,0.3380590677261352,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.938012719154358,0.362932801246643,0.2541921138763428,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8985634446144104,0.3234387338161468,0.3068825304508209,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7535301446914673,0.1887956261634826,0.8548799157142639,285.0133056640625,284.95001220703125,297.3038330078125,295.5531311035156,297.2852783203125,297.2691345214844,285.0104064941406,1.0,0.4507223665714264,0.7572221159934998,0.7572221159934998,1.0,1.0,-2.433765172958374,1.08338725566864,1.3503780364990234,0.5280760526657104,0.9536998867988586,0.9536998867988586,0.0,85.95072174072266,60.0,55573.2890625,0.0,1175.1778564453125,1.0,280.04248046875,283.65264892578125,298.53564453125,302.1078491210937,293.1499938964844,293.1499938964844,279.75,32809.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161255121231079,1.0,0.0,0.0,3.681977033615112,3.6820006370544434,9.045975843946508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.001953125,0.0,1544.9517822265625,1895.4371337890625,0.0,2619.712890625,0.9099156856536864,1.0,0.0,3.0,1.0,0.0
