time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9213696718215942,0.3034985959529876,0.2736169099807739,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.977343499660492,0.3581710457801819,0.3393255770206451,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.982041358947754,0.3638401925563812,0.2546852231025696,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9455260634422302,0.3250061273574829,0.3081191480159759,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7880770564079285,0.1895377188920974,0.8567208647727966,284.8958435058594,284.95001220703125,297.2449645996094,295.5293884277344,297.2555236816406,297.2630310058594,284.9000244140625,1.0,0.4433533251285553,0.7557710409164429,0.7557710409164429,1.0,1.0,-2.4398889541625977,1.085950493812561,1.3539384603500366,0.5293121933937073,0.8490219116210938,0.8490219116210938,0.0,75.15929412841797,63.0,56050.87109375,0.0,1137.413330078125,1.0,279.7574462890625,283.53436279296875,298.5545349121094,302.2285461425781,293.1499938964844,293.1499938964844,280.04998779296875,39429.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252857327461243,1.0,0.0,0.0,3.543782949447632,3.543806791305542,8.379682299164415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.869140625,0.0,1443.088134765625,1895.4371337890625,0.0,2704.60546875,0.8847661018371582,1.0,0.0,3.0,1.0,0.0
17746920,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9213696718215942,0.3034985959529876,0.2736169099807739,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.977343499660492,0.3581710457801819,0.3393255770206451,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.982041358947754,0.3638401925563812,0.2546852231025696,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9455260634422302,0.3250061273574829,0.3081191480159759,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7880770564079285,0.1895377188920974,0.8567208647727966,284.8958435058594,284.95001220703125,297.2449645996094,295.5293884277344,297.2555236816406,297.2630310058594,284.9000244140625,1.0,0.4433533251285553,0.7557710409164429,0.7557710409164429,1.0,1.0,-2.4398889541625977,1.085950493812561,1.3539384603500366,0.5293121933937073,0.8490219116210938,0.8490219116210938,0.0,75.15929412841797,63.0,56050.87109375,0.0,1137.413330078125,1.0,279.7574462890625,283.53436279296875,298.5545349121094,302.2285461425781,293.1499938964844,293.1499938964844,280.04998779296875,39429.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252857327461243,1.0,0.0,0.0,3.543782949447632,3.543806791305542,8.379682299164415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.869140625,0.0,1443.088134765625,1895.4371337890625,0.0,2704.60546875,0.8847661018371582,1.0,0.0,3.0,1.0,0.0
17746980,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9515888690948486,0.304812341928482,0.274358719587326,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.3603929579257965,0.340132474899292,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.3657520413398742,0.2515490055084228,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9744300246238708,0.3271362483501434,0.3097336292266845,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8113154768943787,0.1905996054410934,0.8599397540092468,285.0124816894531,284.95001220703125,297.19110107421875,295.5069274902344,297.231689453125,297.26348876953125,285.00885009765625,1.0,0.4402904510498047,0.7543199062347412,0.7543199062347412,1.0,1.0,-2.4446611404418945,1.0878602266311646,1.35680091381073,0.5301949977874756,0.9539911150932312,0.9539911150932312,0.0,69.81702423095703,83.0,55589.01171875,0.0,1120.2296142578125,1.0,280.0425109863281,283.6511535644531,298.4888000488281,302.06298828125,293.1499938964844,293.1499938964844,279.75,32811.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177873492240906,1.0,0.0,0.0,3.6853973865509033,3.6854209899902335,9.062790127245536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.8212890625,0.0,1548.8199462890625,1895.4371337890625,0.0,2635.08251953125,0.9106735587120056,1.0,0.0,3.0,1.0,0.0
17747040,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9515888690948486,0.304812341928482,0.274358719587326,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.3603929579257965,0.340132474899292,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.3657520413398742,0.2515490055084228,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9744300246238708,0.3271362483501434,0.3097336292266845,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8113154768943787,0.1905996054410934,0.8599397540092468,285.0124816894531,284.95001220703125,297.19110107421875,295.5069274902344,297.231689453125,297.26348876953125,285.00885009765625,1.0,0.4402904510498047,0.7543199062347412,0.7543199062347412,1.0,1.0,-2.4446611404418945,1.0878602266311646,1.35680091381073,0.5301949977874756,0.9539911150932312,0.9539911150932312,0.0,69.81702423095703,83.0,55589.01171875,0.0,1120.2296142578125,1.0,280.0425109863281,283.6511535644531,298.4888000488281,302.06298828125,293.1499938964844,293.1499938964844,279.75,32811.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177873492240906,1.0,0.0,0.0,3.6853973865509033,3.6854209899902335,9.062790127245536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.8212890625,0.0,1548.8199462890625,1895.4371337890625,0.0,2635.08251953125,0.9106735587120056,1.0,0.0,3.0,1.0,0.0
17747100,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9515721201896667,0.3050569891929626,0.2748140096664428,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.3616132140159607,0.3409262895584106,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9990000128746032,0.3670162558555603,0.2519785463809967,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9748091697692872,0.3279240727424621,0.3106486201286316,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8115261197090149,0.1909747868776321,0.8620947003364563,284.8681640625,284.95001220703125,297.1663513183594,295.49627685546875,297.2203369140625,297.26300048828125,284.8636169433594,1.0,0.4420570731163025,0.7535943388938904,0.7535943388938904,1.0,1.0,-2.451997756958008,1.0914030075073242,1.360594630241394,0.5309291481971741,0.854202151298523,0.854202151298523,0.0,70.10871124267578,83.0,56321.2734375,0.0,1129.0731201171875,1.0,279.7982177734375,283.49591064453125,298.5326538085937,302.25982666015625,293.1499938964844,293.1499938964844,279.75,37772.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244755864143372,1.0,0.0,0.0,3.6447060108184814,3.64473032951355,8.863766538524942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.955078125,0.0,1540.5333251953125,1895.4371337890625,0.0,2697.081298828125,0.9029337167739868,1.0,0.0,3.0,1.0,0.0
17747160,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9394339919090272,0.3051669895648956,0.2750005424022674,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9929054379463196,0.3623550534248352,0.3431457579135895,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9965049624443054,0.3674684464931488,0.2571277022361755,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9645313024520874,0.3285919427871704,0.3113808631896972,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8026244640350342,0.1912585794925689,0.8638818264007568,284.90283203125,284.95001220703125,297.1431884765625,295.486083984375,297.2079772949219,297.25946044921875,284.9089660644531,1.0,0.445437341928482,0.7528668642044067,0.7528668642044067,1.0,1.0,-2.461616039276123,1.0956220626831057,1.3659939765930176,0.5341072678565979,0.8533962368965149,0.8533962368965149,0.0,72.71099853515625,103.0,56204.77734375,0.0,1152.192626953125,1.0,279.7585144042969,283.5404357910156,298.5092468261719,302.1837158203125,293.1499938964844,293.1499938964844,280.04998779296875,39132.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263745903968811,1.0,0.0,0.0,3.5476598739624023,3.5476834774017334,8.398026807299175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.4755859375,0.0,1445.046142578125,1895.4371337890625,0.0,2714.72314453125,0.8853712677955627,1.0,0.0,3.0,1.0,0.0
17747220,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.896381139755249,0.306312620639801,0.2761983871459961,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.955449640750885,0.3641693592071533,0.3451221287250519,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.959532916545868,0.3684120178222656,0.2579917907714844,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9211302399635316,0.3305681347846985,0.3134838938713074,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7694682478904724,0.1921620517969131,0.8694202303886414,285.0247802734375,284.95001220703125,297.10211181640625,295.46728515625,297.1884460449219,297.25738525390625,285.0220947265625,1.0,0.455319881439209,0.751412034034729,0.751412034034729,1.0,1.0,-2.4756174087524414,1.1019599437713623,1.3736575841903689,0.5372552871704102,0.9684693217277528,0.9684693217277528,0.0,83.06363677978516,123.0,55976.48046875,0.0,1212.1822509765625,1.0,280.042724609375,283.6576232910156,298.4526062011719,302.0434875488281,293.1499938964844,293.1499938964844,279.75,32459.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197047114372253,1.0,0.0,0.0,3.703953266143799,3.703977108001709,9.15428188363876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.0185546875,0.0,1567.14599609375,1895.4371337890625,0.0,2652.833740234375,0.9146448373794556,1.0,0.0,3.0,1.0,0.0
17747280,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.896381139755249,0.306312620639801,0.2761983871459961,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.955449640750885,0.3641693592071533,0.3451221287250519,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.959532916545868,0.3684120178222656,0.2579917907714844,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9211302399635316,0.3305681347846985,0.3134838938713074,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7694682478904724,0.1921620517969131,0.8694202303886414,285.0247802734375,284.95001220703125,297.10211181640625,295.46728515625,297.1884460449219,297.25738525390625,285.0220947265625,1.0,0.455319881439209,0.751412034034729,0.751412034034729,1.0,1.0,-2.4756174087524414,1.1019599437713623,1.3736575841903689,0.5372552871704102,0.9684693217277528,0.9684693217277528,0.0,83.06363677978516,123.0,55976.48046875,0.0,1212.1822509765625,1.0,280.042724609375,283.6576232910156,298.4526062011719,302.0434875488281,293.1499938964844,293.1499938964844,279.75,32459.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197047114372253,1.0,0.0,0.0,3.703953266143799,3.703977108001709,9.15428188363876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.0185546875,0.0,1567.14599609375,1895.4371337890625,0.0,2652.833740234375,0.9146448373794556,1.0,0.0,3.0,1.0,0.0
17747340,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8555043339729309,0.3063874244689941,0.2770886421203613,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9072768688201904,0.3652872145175934,0.3469609022140503,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9105437397956848,0.3687207996845245,0.2587898075580597,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8779968023300171,0.3317633271217346,0.3154053390026092,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7365214824676514,0.1925551444292068,0.874608039855957,284.8974609375,284.95001220703125,297.0688171386719,295.45086669921875,297.1686706542969,297.2487487792969,284.9014892578125,1.0,0.4678555130958557,0.7499571442604065,0.7499571442604065,1.0,1.0,-2.4884018898010254,1.1076709032058716,1.3807311058044434,0.5402473211288452,0.8626040816307068,0.8626040816307068,0.0,97.6495132446289,143.0,56716.11328125,0.0,1289.2879638671875,1.0,279.7571716308594,283.5242919921875,298.4805908203125,302.1905822753906,293.1499938964844,293.1499938964844,280.04998779296875,38850.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297844529151917,1.0,0.0,0.0,3.595167875289917,3.5951919555664062,8.624454608252563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.9501953125,0.0,1494.024169921875,1895.4371337890625,0.0,2746.439208984375,0.8955363035202026,1.0,0.0,3.0,1.0,0.0
17747400,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8555043339729309,0.3063874244689941,0.2770886421203613,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9072768688201904,0.3652872145175934,0.3469609022140503,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9105437397956848,0.3687207996845245,0.2587898075580597,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8779968023300171,0.3317633271217346,0.3154053390026092,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7365214824676514,0.1925551444292068,0.874608039855957,284.8974609375,284.95001220703125,297.0688171386719,295.45086669921875,297.1686706542969,297.2487487792969,284.9014892578125,1.0,0.4678555130958557,0.7499571442604065,0.7499571442604065,1.0,1.0,-2.4884018898010254,1.1076709032058716,1.3807311058044434,0.5402473211288452,0.8626040816307068,0.8626040816307068,0.0,97.6495132446289,143.0,56716.11328125,0.0,1289.2879638671875,1.0,279.7571716308594,283.5242919921875,298.4805908203125,302.1905822753906,293.1499938964844,293.1499938964844,280.04998779296875,38850.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297844529151917,1.0,0.0,0.0,3.595167875289917,3.5951919555664062,8.624454608252563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.9501953125,0.0,1494.024169921875,1895.4371337890625,0.0,2746.439208984375,0.8955363035202026,1.0,0.0,3.0,1.0,0.0
17747460,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8234667778015137,0.3072484731674194,0.2782284319400787,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.871020495891571,0.3670409619808197,0.349040538072586,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8733736276626587,0.3698807060718536,0.2598732411861419,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8443962931632996,0.3334667980670929,0.3174692392349243,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7092990875244141,0.1931805312633514,0.8799697160720825,285.0248718261719,284.95001220703125,297.04412841796875,295.43719482421875,297.15631103515625,297.2464599609375,285.0224304199219,1.0,0.4818367958068847,0.7481822371482849,0.7481822371482849,1.0,1.0,-2.5024871826171875,1.113934874534607,1.388552188873291,0.5433763265609741,0.978762984275818,0.978762984275818,0.0,114.41078186035156,146.0,56404.92578125,0.0,1378.0936279296875,1.0,280.0429077148437,283.6505126953125,298.4222106933594,302.0394897460937,293.1499938964844,293.1499938964844,279.75,32583.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229283690452576,1.0,0.0,0.0,3.739684581756592,3.73970890045166,9.331752721664088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.705078125,0.0,1609.0648193359375,1895.4371337890625,0.0,2682.719970703125,0.9228367209434508,1.0,0.0,3.0,1.0,0.0
17747520,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8234667778015137,0.3072484731674194,0.2782284319400787,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.871020495891571,0.3670409619808197,0.349040538072586,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8733736276626587,0.3698807060718536,0.2598732411861419,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8443962931632996,0.3334667980670929,0.3174692392349243,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7092990875244141,0.1931805312633514,0.8799697160720825,285.0248718261719,284.95001220703125,297.04412841796875,295.43719482421875,297.15631103515625,297.2464599609375,285.0224304199219,1.0,0.4818367958068847,0.7481822371482849,0.7481822371482849,1.0,1.0,-2.5024871826171875,1.113934874534607,1.388552188873291,0.5433763265609741,0.978762984275818,0.978762984275818,0.0,114.41078186035156,146.0,56404.92578125,0.0,1378.0936279296875,1.0,280.0429077148437,283.6505126953125,298.4222106933594,302.0394897460937,293.1499938964844,293.1499938964844,279.75,32583.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229283690452576,1.0,0.0,0.0,3.739684581756592,3.73970890045166,9.331752721664088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.705078125,0.0,1609.0648193359375,1895.4371337890625,0.0,2682.719970703125,0.9228367209434508,1.0,0.0,3.0,1.0,0.0
17747580,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8046531677246094,0.3071392476558685,0.278847336769104,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8513922691345215,0.3680437505245209,0.3506874144077301,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8531119227409363,0.3701964020729065,0.260635644197464,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8264350891113281,0.3344570994377136,0.3190907835960388,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6920595169067383,0.1933594495058059,0.8836747407913208,284.89276123046875,284.95001220703125,297.0290222167969,295.42657470703125,297.14459228515625,297.2376708984375,284.8966979980469,1.0,0.4911983013153076,0.7464072704315186,0.7464072704315186,1.0,1.0,-2.512534618377685,1.1182129383087158,1.3943215608596802,0.5456331372261047,0.8686212301254272,0.8686212301254272,0.0,126.4717254638672,149.0,57131.33984375,0.0,1442.48046875,1.0,279.75689697265625,283.51153564453125,298.4546203613281,302.1900634765625,293.1499938964844,293.1499938964844,280.04998779296875,38905.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326234817504883,1.0,0.0,0.0,3.6333630084991455,3.633387327194214,8.80868071817531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.2626953125,0.0,1536.3780517578125,1895.4371337890625,0.0,2772.880859375,0.9039695262908936,1.0,0.0,3.0,1.0,0.0
17747640,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8046531677246094,0.3071392476558685,0.278847336769104,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8513922691345215,0.3680437505245209,0.3506874144077301,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8531119227409363,0.3701964020729065,0.260635644197464,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8264350891113281,0.3344570994377136,0.3190907835960388,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6920595169067383,0.1933594495058059,0.8836747407913208,284.89276123046875,284.95001220703125,297.0290222167969,295.42657470703125,297.14459228515625,297.2376708984375,284.8966979980469,1.0,0.4911983013153076,0.7464072704315186,0.7464072704315186,1.0,1.0,-2.512534618377685,1.1182129383087158,1.3943215608596802,0.5456331372261047,0.8686212301254272,0.8686212301254272,0.0,126.4717254638672,149.0,57131.33984375,0.0,1442.48046875,1.0,279.75689697265625,283.51153564453125,298.4546203613281,302.1900634765625,293.1499938964844,293.1499938964844,280.04998779296875,38905.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326234817504883,1.0,0.0,0.0,3.6333630084991455,3.633387327194214,8.80868071817531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.2626953125,0.0,1536.3780517578125,1895.4371337890625,0.0,2772.880859375,0.9039695262908936,1.0,0.0,3.0,1.0,0.0
17747700,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7978557348251343,0.3074366748332977,0.2790491282939911,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8449986577033997,0.3687967658042907,0.3513835370540619,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8464455008506775,0.3706677556037903,0.2609265744686126,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8204430937767029,0.3351733088493347,0.3197709918022156,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6861517429351807,0.1935584247112274,0.8849349021911621,285.02789306640625,284.95001220703125,297.0253295898437,295.4225769042969,297.1418762207031,297.2357482910156,285.0335388183594,1.0,0.4948076903820038,0.7455198168754578,0.7455198168754578,1.0,1.0,-2.516290664672852,1.1197582483291626,1.396532416343689,0.5463559031486511,0.9610556960105896,0.9610556960105896,0.0,131.0640869140625,149.0,56479.19921875,0.0,1467.041748046875,1.0,280.0018615722656,283.65753173828125,298.3944396972656,301.97674560546875,293.1499938964844,293.1499938964844,280.04998779296875,34001.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267446756362915,1.0,0.0,0.0,3.6847152709960938,3.684739351272583,9.059436365532748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.7431640625,0.0,1557.0374755859375,1895.4371337890625,0.0,2718.1630859375,0.9136314988136292,1.0,0.0,3.0,1.0,0.0
17747760,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7932314872741699,0.3079350590705871,0.2795833945274353,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8406987190246582,0.3697259724140167,0.3523509800434112,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8419375419616699,0.3713450133800506,0.2614612579345703,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8163257241249084,0.3360512852668762,0.3206939697265625,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6820812821388245,0.1938713639974594,0.8868285417556763,285.0233764648437,284.95001220703125,297.0243530273437,295.41943359375,297.1414794921875,297.2359313964844,285.021240234375,1.0,0.4980154037475586,0.7446488738059998,0.7446488738059998,1.0,1.0,-2.5221197605133057,1.1222935914993286,1.399826169013977,0.5476309657096863,0.9850366115570068,0.9850366115570068,0.0,134.71221923828125,137.0,56713.84375,0.0,1490.34423828125,1.0,280.0428771972656,283.64276123046875,298.4017944335937,302.03778076171875,293.1499938964844,293.1499938964844,279.75,32788.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252319693565369,1.0,0.0,0.0,3.7679097652435294,3.7679343223571777,9.473147315475216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.013671875,0.0,1643.5394287109375,1895.4371337890625,0.0,2704.106201171875,0.9294779896736144,1.0,0.0,3.0,1.0,0.0
17747820,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.792819619178772,0.3078532218933105,0.2797831892967224,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8409890532493591,0.3707130253314972,0.3535232543945312,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.841793954372406,0.3716842532157898,0.2619029581546783,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8166581988334656,0.3370099365711212,0.3218218982219696,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6819239854812622,0.1940316706895828,0.8882298469543457,284.888916015625,284.95001220703125,297.0310363769531,295.4160461425781,297.1401672363281,297.2283630371094,284.8922119140625,1.0,0.4985918402671814,0.7429071068763733,0.7429071068763733,1.0,1.0,-2.5273475646972656,1.1242473125457764,1.4031001329421997,0.5486761927604675,0.8715745210647583,0.8715745210647583,0.0,135.3126678466797,125.0,57388.23046875,0.0,1499.8179931640625,1.0,279.7571716308594,283.5007019042969,298.4403991699219,302.19122314453125,293.1499938964844,293.1499938964844,280.04998779296875,38967.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342012166976929,1.0,0.0,0.0,3.6605920791625977,3.660616874694824,8.941203759604832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.4150390625,0.0,1567.2540283203125,1895.4371337890625,0.0,2787.588623046875,0.9099310636520386,1.0,0.0,3.0,1.0,0.0
17747880,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.792819619178772,0.3078532218933105,0.2797831892967224,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8409890532493591,0.3707130253314972,0.3535232543945312,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.841793954372406,0.3716842532157898,0.2619029581546783,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8166581988334656,0.3370099365711212,0.3218218982219696,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6819239854812622,0.1940316706895828,0.8882298469543457,284.888916015625,284.95001220703125,297.0310363769531,295.4160461425781,297.1401672363281,297.2283630371094,284.8922119140625,1.0,0.4985918402671814,0.7429071068763733,0.7429071068763733,1.0,1.0,-2.5273475646972656,1.1242473125457764,1.4031001329421997,0.5486761927604675,0.8715745210647583,0.8715745210647583,0.0,135.3126678466797,125.0,57388.23046875,0.0,1499.8179931640625,1.0,279.7571716308594,283.5007019042969,298.4403991699219,302.19122314453125,293.1499938964844,293.1499938964844,280.04998779296875,38967.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342012166976929,1.0,0.0,0.0,3.6605920791625977,3.660616874694824,8.941203759604832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.4150390625,0.0,1567.2540283203125,1895.4371337890625,0.0,2787.588623046875,0.9099310636520386,1.0,0.0,3.0,1.0,0.0
17747940,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8005856275558472,0.3087531924247741,0.2801130414009094,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8492191433906555,0.3724436163902282,0.3547083735466003,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8496466875076294,0.3729096353054046,0.2623966038227081,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8245511054992676,0.3386456072330475,0.3229385018348694,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6888275742530823,0.1946068704128265,0.8891639113426208,285.0218811035156,284.95001220703125,297.04998779296875,295.416748046875,297.1485595703125,297.2283630371094,285.0195617675781,1.0,0.495710164308548,0.741165280342102,0.741165280342102,1.0,1.0,-2.532219171524048,1.1260522603988647,1.406166911125183,0.5494820475578308,0.9879631400108336,0.9879631400108336,0.0,130.50611877441406,113.0,56875.37890625,0.0,1485.5281982421875,1.0,280.0433044433594,283.63592529296875,298.3955383300781,302.0408630371094,293.1499938964844,293.1499938964844,279.75,32951.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261049389839172,1.0,0.0,0.0,3.786403179168701,3.786427974700928,9.56636654336762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.2998046875,0.0,1666.62109375,1895.4371337890625,0.0,2712.217041015625,0.9336358904838562,1.0,0.0,3.0,1.0,0.0
17748000,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8005856275558472,0.3087531924247741,0.2801130414009094,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8492191433906555,0.3724436163902282,0.3547083735466003,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8496466875076294,0.3729096353054046,0.2623966038227081,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8245511054992676,0.3386456072330475,0.3229385018348694,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6888275742530823,0.1946068704128265,0.8891639113426208,285.0218811035156,284.95001220703125,297.04998779296875,295.416748046875,297.1485595703125,297.2283630371094,285.0195617675781,1.0,0.495710164308548,0.741165280342102,0.741165280342102,1.0,1.0,-2.532219171524048,1.1260522603988647,1.406166911125183,0.5494820475578308,0.9879631400108336,0.9879631400108336,0.0,130.50611877441406,113.0,56875.37890625,0.0,1485.5281982421875,1.0,280.0433044433594,283.63592529296875,298.3955383300781,302.0408630371094,293.1499938964844,293.1499938964844,279.75,32951.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261049389839172,1.0,0.0,0.0,3.786403179168701,3.786427974700928,9.56636654336762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.2998046875,0.0,1666.62109375,1895.4371337890625,0.0,2712.217041015625,0.9336358904838562,1.0,0.0,3.0,1.0,0.0
17748060,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8126769661903381,0.3088005781173706,0.2801352441310882,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8623890280723572,0.3735053241252899,0.3556387424468994,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8623926639556885,0.3733455538749695,0.262676864862442,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8367714285850525,0.3396767079830169,0.3238212168216705,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.699931800365448,0.1948759406805038,0.8895407915115356,284.8878173828125,284.95001220703125,297.07550048828125,295.4197082519531,297.15673828125,297.2226257324219,284.8917236328125,1.0,0.4907671213150024,0.7395095229148865,0.7395095229148865,1.0,1.0,-2.5352208614349365,1.126948356628418,1.408272624015808,0.5499660968780518,0.8738674521446228,0.8738674521446228,0.0,123.0470962524414,101.0,57522.79296875,0.0,1457.2562255859375,1.0,279.756591796875,283.4952697753906,298.44219970703125,302.1995849609375,293.1499938964844,293.1499938964844,280.04998779296875,39132.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346445560455322,1.0,0.0,0.0,3.673679828643799,3.6737046241760254,9.005252650240436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.16015625,0.0,1583.2608642578125,1895.4371337890625,0.0,2791.72265625,0.9130600690841676,1.0,0.0,3.0,1.0,0.0
17748120,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8126769661903381,0.3088005781173706,0.2801352441310882,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8623890280723572,0.3735053241252899,0.3556387424468994,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8623926639556885,0.3733455538749695,0.262676864862442,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8367714285850525,0.3396767079830169,0.3238212168216705,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.699931800365448,0.1948759406805038,0.8895407915115356,284.8878173828125,284.95001220703125,297.07550048828125,295.4197082519531,297.15673828125,297.2226257324219,284.8917236328125,1.0,0.4907671213150024,0.7395095229148865,0.7395095229148865,1.0,1.0,-2.5352208614349365,1.126948356628418,1.408272624015808,0.5499660968780518,0.8738674521446228,0.8738674521446228,0.0,123.0470962524414,101.0,57522.79296875,0.0,1457.2562255859375,1.0,279.756591796875,283.4952697753906,298.44219970703125,302.1995849609375,293.1499938964844,293.1499938964844,280.04998779296875,39132.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346445560455322,1.0,0.0,0.0,3.673679828643799,3.6737046241760254,9.005252650240436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.16015625,0.0,1583.2608642578125,1895.4371337890625,0.0,2791.72265625,0.9130600690841676,1.0,0.0,3.0,1.0,0.0
17748180,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8291823267936707,0.3098090291023254,0.2803883552551269,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8817797303199768,0.3753064274787903,0.3567044734954834,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8813591599464417,0.3746540248394012,0.2630921900272369,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8546196222305298,0.3413816392421722,0.3248174786567688,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7154858112335205,0.1955546438694,0.8900710344314575,285.0228881835937,284.95001220703125,297.1012878417969,295.4228515625,297.1691589355469,297.2241516113281,285.0205993652344,1.0,0.4845470488071441,0.7378537654876709,0.7378537654876709,1.0,1.0,-2.5391323566436768,1.1282998323440552,1.4108325242996216,0.5505492687225342,0.9917545914649964,0.9917545914649964,0.0,113.5488739013672,89.0,56999.59375,0.0,1421.2786865234375,1.0,280.0433959960937,283.63189697265625,298.4012451171875,302.0536193847656,293.1499938964844,293.1499938964844,279.75,33003.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264463543891907,1.0,0.0,0.0,3.798995733261109,3.799020767211914,9.630101658331114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.1494140625,0.0,1682.0042724609375,1895.4371337890625,0.0,2715.389892578125,0.9365261793136596,1.0,0.0,3.0,1.0,0.0
17748240,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8291823267936707,0.3098090291023254,0.2803883552551269,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8817797303199768,0.3753064274787903,0.3567044734954834,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8813591599464417,0.3746540248394012,0.2630921900272369,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8546196222305298,0.3413816392421722,0.3248174786567688,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7154858112335205,0.1955546438694,0.8900710344314575,285.0228881835937,284.95001220703125,297.1012878417969,295.4228515625,297.1691589355469,297.2241516113281,285.0205993652344,1.0,0.4845470488071441,0.7378537654876709,0.7378537654876709,1.0,1.0,-2.5391323566436768,1.1282998323440552,1.4108325242996216,0.5505492687225342,0.9917545914649964,0.9917545914649964,0.0,113.5488739013672,89.0,56999.59375,0.0,1421.2786865234375,1.0,280.0433959960937,283.63189697265625,298.4012451171875,302.0536193847656,293.1499938964844,293.1499938964844,279.75,33003.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264463543891907,1.0,0.0,0.0,3.798995733261109,3.799020767211914,9.630101658331114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.1494140625,0.0,1682.0042724609375,1895.4371337890625,0.0,2715.389892578125,0.9365261793136596,1.0,0.0,3.0,1.0,0.0
17748300,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8393188118934631,0.3099846541881561,0.2805797755718231,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.893916130065918,0.3759624361991882,0.3573061525821686,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8932784795761108,0.3750160932540893,0.2633573412895202,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8659517168998718,0.3420145213603973,0.3253804743289947,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7243348360061646,0.195792555809021,0.8906141519546509,284.8741455078125,284.95001220703125,297.11431884765625,295.424560546875,297.1742248535156,297.2229309082031,284.86627197265625,1.0,0.4811893403530121,0.7370258569717407,0.7370258569717407,1.0,1.0,-2.5417370796203613,1.1292662620544434,1.412470817565918,0.5510796904563904,0.8944469690322876,0.8944469690322876,0.0,108.3682861328125,89.0,57944.421875,0.0,1402.2103271484375,1.0,279.794189453125,283.4621887207031,298.4599304199219,302.2817077636719,293.1499938964844,293.1499938964844,279.75,36638.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330915570259094,1.0,0.0,0.0,3.785832166671753,3.785857677459717,9.56348117142625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.9599609375,0.0,1694.556884765625,1895.4371337890625,0.0,2777.24365234375,0.9341058135032654,1.0,0.0,3.0,1.0,0.0
17748360,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8497691750526428,0.3099272847175598,0.2803833186626434,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.90647953748703,0.3764091432094574,0.3575754165649414,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9055368900299072,0.3751397132873535,0.2633355557918548,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8778055906295776,0.3424533307552337,0.3256399631500244,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7331675291061401,0.1959025710821151,0.8903234601020813,284.88592529296875,284.95001220703125,297.1274108886719,295.4263000488281,297.1781921386719,297.219482421875,284.8901062011719,1.0,0.477576732635498,0.7362203598022461,0.7362203598022461,1.0,1.0,-2.5417635440826416,1.1290069818496704,1.4127566814422607,0.5509456992149353,0.8759450316429138,0.8759450316429138,0.0,103.32283782958984,77.0,57652.59765625,0.0,1380.3875732421875,1.0,279.7564697265625,283.4886474609375,298.4492492675781,302.2152099609375,293.1499938964844,293.1499938964844,280.04998779296875,39195.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350522518157959,1.0,0.0,0.0,3.6879589557647705,3.687983751296997,9.075392881641164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.6640625,0.0,1599.9693603515625,1895.4371337890625,0.0,2795.525390625,0.9161550402641296,1.0,0.0,3.0,1.0,0.0
17748420,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8790780305862427,0.3109831511974334,0.280617892742157,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9433510303497314,0.3782359361648559,0.3586004078388214,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9418124556541444,0.3764787018299103,0.2637243568897247,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9100379943847656,0.3441829085350036,0.3265950977802276,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7571954131126404,0.1966370046138763,0.8908156752586365,285.0239562988281,284.95001220703125,297.1539306640625,295.4300842285156,297.1912841796875,297.22174072265625,285.021728515625,1.0,0.4700949490070343,0.7346093654632568,0.7346093654632568,1.0,1.0,-2.5454764366149902,1.1302592754364014,1.4152172803878784,0.551486074924469,0.9958912134170532,0.9958912134170532,0.0,92.20211791992188,65.0,57123.765625,0.0,1336.9036865234375,1.0,280.0434875488281,283.6280517578125,298.4084777832031,302.068603515625,293.1499938964844,293.1499938964844,279.75,33040.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268474340438843,1.0,0.0,0.0,3.811386585235596,3.811411619186402,9.693023912404897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.26953125,0.0,1697.117431640625,1895.4371337890625,0.0,2719.118408203125,0.9393563866615297,1.0,0.0,3.0,1.0,0.0
17748480,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8790780305862427,0.3109831511974334,0.280617892742157,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9433510303497314,0.3782359361648559,0.3586004078388214,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9418124556541444,0.3764787018299103,0.2637243568897247,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9100379943847656,0.3441829085350036,0.3265950977802276,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7571954131126404,0.1966370046138763,0.8908156752586365,285.0239562988281,284.95001220703125,297.1539306640625,295.4300842285156,297.1912841796875,297.22174072265625,285.021728515625,1.0,0.4700949490070343,0.7346093654632568,0.7346093654632568,1.0,1.0,-2.5454764366149902,1.1302592754364014,1.4152172803878784,0.551486074924469,0.9958912134170532,0.9958912134170532,0.0,92.20211791992188,65.0,57123.765625,0.0,1336.9036865234375,1.0,280.0434875488281,283.6280517578125,298.4084777832031,302.068603515625,293.1499938964844,293.1499938964844,279.75,33040.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268474340438843,1.0,0.0,0.0,3.811386585235596,3.811411619186402,9.693023912404897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.26953125,0.0,1697.117431640625,1895.4371337890625,0.0,2719.118408203125,0.9393563866615297,1.0,0.0,3.0,1.0,0.0
17748540,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9196162819862366,0.3111335635185241,0.2806107699871063,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9852484464645386,0.3793478012084961,0.3594479262828827,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.983627200126648,0.3769753277301788,0.2639529407024383,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9561668634414672,0.3452590107917785,0.3273912370204925,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7905578017234802,0.1970221698284149,0.8910817503929138,284.88555908203125,284.95001220703125,297.1808776855469,295.4342041015625,297.2009582519531,297.2175598144531,284.8895263671875,1.0,0.4623196721076965,0.7329983115196228,0.7329983115196228,1.0,1.0,-2.548044204711914,1.1309263706207275,1.4171178340911863,0.5518661141395569,0.8793935179710388,0.8793935179710388,0.0,81.02162170410156,83.0,57797.953125,0.0,1291.5958251953125,1.0,279.7562255859375,283.4827575683594,298.45709228515625,302.231689453125,293.1499938964844,293.1499938964844,280.04998779296875,39141.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354540467262268,1.0,0.0,0.0,3.7031562328338623,3.703181266784668,9.150342066277516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.9619140625,0.0,1616.9617919921875,1895.4371337890625,0.0,2799.2734375,0.9194640517234802,1.0,0.0,3.0,1.0,0.0
17748600,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9196162819862366,0.3111335635185241,0.2806107699871063,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9852484464645386,0.3793478012084961,0.3594479262828827,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.983627200126648,0.3769753277301788,0.2639529407024383,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9561668634414672,0.3452590107917785,0.3273912370204925,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7905578017234802,0.1970221698284149,0.8910817503929138,284.88555908203125,284.95001220703125,297.1808776855469,295.4342041015625,297.2009582519531,297.2175598144531,284.8895263671875,1.0,0.4623196721076965,0.7329983115196228,0.7329983115196228,1.0,1.0,-2.548044204711914,1.1309263706207275,1.4171178340911863,0.5518661141395569,0.8793935179710388,0.8793935179710388,0.0,81.02162170410156,83.0,57797.953125,0.0,1291.5958251953125,1.0,279.7562255859375,283.4827575683594,298.45709228515625,302.231689453125,293.1499938964844,293.1499938964844,280.04998779296875,39141.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354540467262268,1.0,0.0,0.0,3.7031562328338623,3.703181266784668,9.150342066277516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.9619140625,0.0,1616.9617919921875,1895.4371337890625,0.0,2799.2734375,0.9194640517234802,1.0,0.0,3.0,1.0,0.0
17748660,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.923738420009613,0.3121951222419739,0.2812539935111999,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9888550639152528,0.381168395280838,0.3608874082565307,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9869092106819152,0.3782828748226166,0.264636754989624,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9606807827949524,0.3469558954238891,0.3287430703639984,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7938392758369446,0.1977550238370895,0.8936039805412292,285.0286560058594,284.95001220703125,297.20831298828125,295.43878173828125,297.2144775390625,297.21990966796875,285.0268249511719,1.0,0.4638817310333252,0.7314104437828064,0.7314104437828064,1.0,1.0,-2.556011199951172,1.1342127323150637,1.4217984676361084,0.5534312725067139,1.0,1.0,0.0,80.57982635498047,101.0,57326.90234375,0.0,1299.6383056640625,1.0,280.0435791015625,283.6268920898437,298.4175720214844,302.0883483886719,293.1499938964844,293.1499938964844,279.75,33021.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273031115531921,1.0,0.0,0.0,3.825812101364136,3.825837373733521,9.766536095412448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.7822265625,0.0,1714.3458251953125,1895.4371337890625,0.0,2723.354736328125,0.9426358938217164,1.0,0.0,3.0,1.0,0.0
