time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.923738420009613,0.3121951222419739,0.2812539935111999,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9888550639152528,0.381168395280838,0.3608874082565307,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9869092106819152,0.3782828748226166,0.264636754989624,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9606807827949524,0.3469558954238891,0.3287430703639984,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7938392758369446,0.1977550238370895,0.8936039805412292,285.0286560058594,284.95001220703125,297.20831298828125,295.43878173828125,297.2144775390625,297.21990966796875,285.0268249511719,1.0,0.4638817310333252,0.7314104437828064,0.7314104437828064,1.0,1.0,-2.556011199951172,1.1342127323150637,1.4217984676361084,0.5534312725067139,1.0,1.0,0.0,80.57982635498047,101.0,57326.90234375,0.0,1299.6383056640625,1.0,280.0435791015625,283.6268920898437,298.4175720214844,302.0883483886719,293.1499938964844,293.1499938964844,279.75,33021.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273031115531921,1.0,0.0,0.0,3.825812101364136,3.825837373733521,9.766536095412448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.7822265625,0.0,1714.3458251953125,1895.4371337890625,0.0,2723.354736328125,0.9426358938217164,1.0,0.0,3.0,1.0,0.0
17748780,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8965667486190796,0.3122498095035553,0.2818693518638611,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9651842713356018,0.3821952044963836,0.3623953759670257,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9622889161109924,0.378627210855484,0.2653136253356933,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9327014684677124,0.3478858470916748,0.3301504850387573,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7724322080612183,0.1980292499065399,0.8969228863716125,284.8905944824219,284.95001220703125,297.2362976074219,295.4438171386719,297.22412109375,297.2148742675781,284.893798828125,1.0,0.470580130815506,0.7298225164413452,0.7298225164413452,1.0,1.0,-2.565060377120972,1.13796865940094,1.4270917177200315,0.5554409623146057,0.8902139663696289,0.8902139663696289,0.0,87.83970642089844,119.0,58184.85546875,0.0,1342.7490234375,1.0,279.7569580078125,283.4775695800781,298.4682006835937,302.2636108398437,293.1499938964844,293.1499938964844,280.04998779296875,38633.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362607359886169,1.0,0.0,0.0,3.734666347503662,3.734691619873047,9.306725701208052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.5146484375,0.0,1649.580810546875,1895.4371337890625,0.0,2806.80029296875,0.9261463284492492,1.0,0.0,3.0,1.0,0.0
17748840,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8965667486190796,0.3122498095035553,0.2818693518638611,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9651842713356018,0.3821952044963836,0.3623953759670257,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9622889161109924,0.378627210855484,0.2653136253356933,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9327014684677124,0.3478858470916748,0.3301504850387573,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7724322080612183,0.1980292499065399,0.8969228863716125,284.8905944824219,284.95001220703125,297.2362976074219,295.4438171386719,297.22412109375,297.2148742675781,284.893798828125,1.0,0.470580130815506,0.7298225164413452,0.7298225164413452,1.0,1.0,-2.565060377120972,1.13796865940094,1.4270917177200315,0.5554409623146057,0.8902139663696289,0.8902139663696289,0.0,87.83970642089844,119.0,58184.85546875,0.0,1342.7490234375,1.0,279.7569580078125,283.4775695800781,298.4682006835937,302.2636108398437,293.1499938964844,293.1499938964844,280.04998779296875,38633.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362607359886169,1.0,0.0,0.0,3.734666347503662,3.734691619873047,9.306725701208052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.5146484375,0.0,1649.580810546875,1895.4371337890625,0.0,2806.80029296875,0.9261463284492492,1.0,0.0,3.0,1.0,0.0
17748900,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8799806833267212,0.3125894069671631,0.2821440696716308,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9469395875930786,0.3829360604286194,0.3631116449832916,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.943495512008667,0.3790571093559265,0.2656065821647644,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9135846495628356,0.3485359251499176,0.3308047950267792,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.758711040019989,0.1982410997152328,0.8984346985816956,285.0324401855469,284.95001220703125,297.25048828125,295.446533203125,297.2301025390625,297.2142333984375,285.0387268066406,1.0,0.4751096665859222,0.729028582572937,0.729028582572937,1.0,1.0,-2.5692009925842285,1.1396757364273071,1.429525375366211,0.5562698245048523,0.9872432351112366,0.9872432351112366,0.0,93.26558685302734,119.0,57487.1171875,0.0,1371.791259765625,1.0,280.00421142578125,283.6322021484375,298.4165954589844,302.0570068359375,293.1499938964844,293.1499938964844,280.04998779296875,34186.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302962183952332,1.0,0.0,0.0,3.7781460285186768,3.7781708240509033,9.5246878117905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.9697265625,0.0,1666.418212890625,1895.4371337890625,0.0,2751.203369140625,0.9346446990966796,1.0,0.0,3.0,1.0,0.0
17748960,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8648094534873962,0.3131445646286011,0.2828094959259033,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9285557866096495,0.3838687539100647,0.3641667366027832,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.924789309501648,0.3796965181827545,0.2661813199520111,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8971115946769714,0.3493526875972748,0.3317594826221466,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7462481260299683,0.1985590755939483,0.900798797607422,285.0378112792969,284.95001220703125,297.2648620605469,295.44940185546875,297.2372741699219,297.21563720703125,285.03692626953125,1.0,0.4803183376789093,0.7281398177146912,0.7281398177146912,1.0,1.0,-2.575944185256958,1.142589807510376,1.4333542585372925,0.5577435493469238,1.0,1.0,0.0,99.23058319091795,137.0,57704.80078125,0.0,1406.675048828125,1.0,280.04351806640625,283.6275634765625,298.43072509765625,302.1252136230469,293.1499938964844,293.1499938964844,279.75,33343.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287292122840881,1.0,0.0,0.0,3.848919153213501,3.848944664001465,9.88486817732337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.5068359375,0.0,1744.980224609375,1895.4371337890625,0.0,2736.619140625,0.9479955434799194,1.0,0.0,3.0,1.0,0.0
17749020,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8348631858825684,0.3130528628826141,0.2835703790187835,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.89268958568573,0.3847575783729553,0.3658351004123688,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8889551758766174,0.3798305094242096,0.2669227421283722,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8648884892463684,0.3500680029392242,0.3332505524158478,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7216211557388306,0.1986325681209564,0.9045689702033995,284.8929138183594,284.95001220703125,297.2940979003906,295.4555358886719,297.24676513671875,297.2093811035156,284.8956298828125,1.0,0.4918392598628998,0.7263622879981995,0.7263622879981995,1.0,1.0,-2.586082696914673,1.1467795372009275,1.4393031597137451,0.5599524974822998,0.9022093415260316,0.9022093415260316,0.0,113.67415618896484,155.0,58670.734375,0.0,1483.586669921875,1.0,279.7568664550781,283.46826171875,298.4815979003906,302.3067932128906,293.1499938964844,293.1499938964844,279.45001220703125,38299.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379464149475098,1.0,0.0,0.0,3.776087284088135,3.776112794876098,9.514310477243272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.5390625,0.0,1695.82568359375,1895.4371337890625,0.0,2822.53466796875,0.9349970817565918,1.0,0.0,3.0,1.0,0.0
17749080,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8348631858825684,0.3130528628826141,0.2835703790187835,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.89268958568573,0.3847575783729553,0.3658351004123688,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8889551758766174,0.3798305094242096,0.2669227421283722,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8648884892463684,0.3500680029392242,0.3332505524158478,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7216211557388306,0.1986325681209564,0.9045689702033995,284.8929138183594,284.95001220703125,297.2940979003906,295.4555358886719,297.24676513671875,297.2093811035156,284.8956298828125,1.0,0.4918392598628998,0.7263622879981995,0.7263622879981995,1.0,1.0,-2.586082696914673,1.1467795372009275,1.4393031597137451,0.5599524974822998,0.9022093415260316,0.9022093415260316,0.0,113.67415618896484,155.0,58670.734375,0.0,1483.586669921875,1.0,279.7568664550781,283.46826171875,298.4815979003906,302.3067932128906,293.1499938964844,293.1499938964844,279.45001220703125,38299.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379464149475098,1.0,0.0,0.0,3.776087284088135,3.776112794876098,9.514310477243272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.5390625,0.0,1695.82568359375,1895.4371337890625,0.0,2822.53466796875,0.9349970817565918,1.0,0.0,3.0,1.0,0.0
17749140,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8080223798751831,0.3127425909042358,0.2838357985019684,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.862648069858551,0.3853827714920044,0.3670257925987243,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.858613133430481,0.3796866834163666,0.2672584056854248,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8370791077613831,0.3505092859268188,0.3342787027359009,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.6971065998077393,0.1984439194202423,0.9067954421043396,284.8897705078125,284.95001220703125,297.3240051269531,295.4623107910156,297.2554931640625,297.201171875,284.8930358886719,1.0,0.5040048360824585,0.7245847582817078,0.7245847582817078,1.0,1.0,-2.5921459197998047,1.1490299701690674,1.4431158304214478,0.5610325336456299,0.8335512280464172,0.8335512280464172,0.0,130.1599578857422,158.0,58824.8984375,0.0,1564.5433349609375,1.0,279.4578552246094,283.4512023925781,298.4716796875,302.3173217773437,293.1499938964844,293.1499938964844,279.75,41190.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425055146217346,1.0,0.0,0.0,3.519282579421997,3.5193064212799072,8.264215125564078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.4140625,0.0,1429.98779296875,1895.4371337890625,0.0,2865.133056640625,0.8815699219703674,1.0,0.0,3.0,1.0,0.0
17749200,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8080223798751831,0.3127425909042358,0.2838357985019684,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.862648069858551,0.3853827714920044,0.3670257925987243,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.858613133430481,0.3796866834163666,0.2672584056854248,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8370791077613831,0.3505092859268188,0.3342787027359009,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.6971065998077393,0.1984439194202423,0.9067954421043396,284.8897705078125,284.95001220703125,297.3240051269531,295.4623107910156,297.2554931640625,297.201171875,284.8930358886719,1.0,0.5040048360824585,0.7245847582817078,0.7245847582817078,1.0,1.0,-2.5921459197998047,1.1490299701690674,1.4431158304214478,0.5610325336456299,0.8335512280464172,0.8335512280464172,0.0,130.1599578857422,158.0,58824.8984375,0.0,1564.5433349609375,1.0,279.4578552246094,283.4512023925781,298.4716796875,302.3173217773437,293.1499938964844,293.1499938964844,279.75,41190.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425055146217346,1.0,0.0,0.0,3.519282579421997,3.5193064212799072,8.264215125564078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.4140625,0.0,1429.98779296875,1895.4371337890625,0.0,2865.133056640625,0.8815699219703674,1.0,0.0,3.0,1.0,0.0
17749260,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7933911681175232,0.313622385263443,0.2847971618175506,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8481133580207825,0.3869999647140503,0.3687542676925659,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.843844473361969,0.3806882500648498,0.2680878341197967,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8235400915145874,0.3518511652946472,0.3357650339603424,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6839150786399841,0.1987821906805038,0.9096734523773192,285.00653076171875,284.95001220703125,297.35467529296875,295.4697265625,297.2698669433594,297.2024841308594,285.0056457519531,1.0,0.5121158361434937,0.7227292656898499,0.7227292656898499,1.0,1.0,-2.601615190505981,1.1528747081756592,1.4487403631210327,0.562900722026825,0.9342588782310486,0.9342588782310486,0.0,140.88429260253906,146.0,58456.0,0.0,1625.1129150390625,1.0,279.741455078125,283.5705261230469,298.44171142578125,302.1824645996094,293.1499938964844,293.1499938964844,279.45001220703125,33502.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327960968017578,1.0,0.0,0.0,3.649004459381104,3.649027824401856,8.884685485099908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.9931640625,0.0,1513.379638671875,1895.4371337890625,0.0,2774.489990234375,0.9029852747917176,1.0,0.0,3.0,1.0,0.0
17749320,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7933911681175232,0.313622385263443,0.2847971618175506,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8481133580207825,0.3869999647140503,0.3687542676925659,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.843844473361969,0.3806882500648498,0.2680878341197967,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8235400915145874,0.3518511652946472,0.3357650339603424,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6839150786399841,0.1987821906805038,0.9096734523773192,285.00653076171875,284.95001220703125,297.35467529296875,295.4697265625,297.2698669433594,297.2024841308594,285.0056457519531,1.0,0.5121158361434937,0.7227292656898499,0.7227292656898499,1.0,1.0,-2.601615190505981,1.1528747081756592,1.4487403631210327,0.562900722026825,0.9342588782310486,0.9342588782310486,0.0,140.88429260253906,146.0,58456.0,0.0,1625.1129150390625,1.0,279.741455078125,283.5705261230469,298.44171142578125,302.1824645996094,293.1499938964844,293.1499938964844,279.45001220703125,33502.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327960968017578,1.0,0.0,0.0,3.649004459381104,3.649027824401856,8.884685485099908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.9931640625,0.0,1513.379638671875,1895.4371337890625,0.0,2774.489990234375,0.9029852747917176,1.0,0.0,3.0,1.0,0.0
17749380,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7911955714225769,0.3135840594768524,0.2850550711154938,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8464942574501038,0.3878937661647796,0.3698656558990478,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8417782783508301,0.3808493912220001,0.2684211134910583,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8219236135482788,0.3525375127792358,0.3366650640964508,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6819541454315186,0.1987797170877456,0.9105026721954346,284.9110412597656,284.95001220703125,297.3861694335937,295.4779052734375,297.2810974121094,297.1976623535156,284.9138488769531,1.0,0.5133978128433228,0.7208737134933472,0.7208737134933472,1.0,1.0,-2.605748414993286,1.1541343927383425,1.4516140222549438,0.5635293126106262,0.8492636680603027,0.8492636680603027,0.0,142.79183959960938,134.0,59022.83203125,0.0,1639.3612060546875,1.0,279.4577331542969,283.4639587402344,298.4948425292969,302.3437805175781,293.1499938964844,293.1499938964844,279.75,38930.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84014892578125,1.0,0.0,0.0,3.51990008354187,3.519923448562622,8.267115276794357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.953125,0.0,1414.3277587890625,1895.4371337890625,0.0,2843.1064453125,0.8792298436164856,1.0,0.0,3.0,1.0,0.0
17749440,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7911955714225769,0.3135840594768524,0.2850550711154938,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8464942574501038,0.3878937661647796,0.3698656558990478,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8417782783508301,0.3808493912220001,0.2684211134910583,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8219236135482788,0.3525375127792358,0.3366650640964508,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6819541454315186,0.1987797170877456,0.9105026721954346,284.9110412597656,284.95001220703125,297.3861694335937,295.4779052734375,297.2810974121094,297.1976623535156,284.9138488769531,1.0,0.5133978128433228,0.7208737134933472,0.7208737134933472,1.0,1.0,-2.605748414993286,1.1541343927383425,1.4516140222549438,0.5635293126106262,0.8492636680603027,0.8492636680603027,0.0,142.79183959960938,134.0,59022.83203125,0.0,1639.3612060546875,1.0,279.4577331542969,283.4639587402344,298.4948425292969,302.3437805175781,293.1499938964844,293.1499938964844,279.75,38930.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84014892578125,1.0,0.0,0.0,3.51990008354187,3.519923448562622,8.267115276794357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.953125,0.0,1414.3277587890625,1895.4371337890625,0.0,2843.1064453125,0.8792298436164856,1.0,0.0,3.0,1.0,0.0
17749500,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7932414412498474,0.3139239251613617,0.2850944697856903,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8488243818283081,0.3886138200759887,0.3703077733516693,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8438345789909363,0.3812495768070221,0.2685053944587707,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8240742087364197,0.3531288206577301,0.337001621723175,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.6837228536605835,0.1989228278398513,0.9104048609733582,285.0299072265625,284.95001220703125,297.4022216796875,295.4822692871094,297.28826904296875,297.1977233886719,285.0338134765625,1.0,0.512470006942749,0.7199459671974182,0.7199459671974182,1.0,1.0,-2.6067118644714355,1.1542519330978394,1.4524600505828855,0.5634745359420776,0.9343487024307252,0.9343487024307252,0.0,141.3816680908203,134.0,58421.05859375,0.0,1634.4515380859375,1.0,279.6992492675781,283.59283447265625,298.4489440917969,302.1478271484375,293.1499938964844,293.1499938964844,279.75,33780.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340626358985901,1.0,0.0,0.0,3.5804691314697266,3.5804922580718994,8.554077339795185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.294921875,0.0,1440.887451171875,1895.4371337890625,0.0,2786.296630859375,0.890136182308197,1.0,0.0,3.0,1.0,0.0
17749560,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7975415587425232,0.3144104480743408,0.2854054272174835,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8533496260643005,0.389468252658844,0.3709767162799835,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8480753302574158,0.3817992508411407,0.2687872052192688,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8282501101493835,0.3538474440574646,0.3375431299209595,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6874209642410278,0.1991664767265319,0.910843312740326,285.0144348144531,284.95001220703125,297.4184875488281,295.48681640625,297.2963562011719,297.1993103027344,285.011962890625,1.0,0.5109075903892517,0.7190450429916382,0.7190450429916382,1.0,1.0,-2.6094045639038086,1.1551958322525024,1.4542087316513062,0.5638825297355652,0.9494923949241638,0.9494923949241638,0.0,138.67092895507812,122.0,58652.4453125,0.0,1626.1744384765625,1.0,279.7420349121094,283.5702209472656,298.4662780761719,302.2203369140625,293.1499938964844,293.1499938964844,279.45001220703125,32763.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323929905891418,1.0,0.0,0.0,3.6644980907440186,3.6645216941833496,8.960294621829235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.6689453125,0.0,1525.047607421875,1895.4371337890625,0.0,2770.7333984375,0.906066596508026,1.0,0.0,3.0,1.0,0.0
17749620,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8081511855125427,0.314373642206192,0.2853358685970306,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8649202585220337,0.3903402090072632,0.37172332406044,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8589369058609009,0.3819387555122375,0.2688510119915008,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8387979865074158,0.3545224666595459,0.3380880057811737,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.696882963180542,0.1992315500974655,0.9103304743766784,284.90338134765625,284.95001220703125,297.4517517089844,295.4965515136719,297.30859375,297.1949768066406,284.9064636230469,1.0,0.5061457753181458,0.7172431349754333,0.7172431349754333,1.0,1.0,-2.610340118408203,1.154937744140625,1.4554022550582886,0.5636531114578247,0.8523310422897339,0.8523310422897339,0.0,131.64593505859375,110.0,59194.703125,0.0,1596.2261962890625,1.0,279.45758056640625,283.4515380859375,298.5163269042969,302.37841796875,293.1499938964844,293.1499938964844,279.75,38928.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403270244598389,1.0,0.0,0.0,3.540480136871338,3.540503740310669,8.364069685740105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.2333984375,0.0,1435.9554443359375,1895.4371337890625,0.0,2844.77099609375,0.8836591839790344,1.0,0.0,3.0,1.0,0.0
17749680,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8081511855125427,0.314373642206192,0.2853358685970306,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8649202585220337,0.3903402090072632,0.37172332406044,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8589369058609009,0.3819387555122375,0.2688510119915008,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8387979865074158,0.3545224666595459,0.3380880057811737,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.696882963180542,0.1992315500974655,0.9103304743766784,284.90338134765625,284.95001220703125,297.4517517089844,295.4965515136719,297.30859375,297.1949768066406,284.9064636230469,1.0,0.5061457753181458,0.7172431349754333,0.7172431349754333,1.0,1.0,-2.610340118408203,1.154937744140625,1.4554022550582886,0.5636531114578247,0.8523310422897339,0.8523310422897339,0.0,131.64593505859375,110.0,59194.703125,0.0,1596.2261962890625,1.0,279.45758056640625,283.4515380859375,298.5163269042969,302.37841796875,293.1499938964844,293.1499938964844,279.75,38928.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403270244598389,1.0,0.0,0.0,3.540480136871338,3.540503740310669,8.364069685740105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.2333984375,0.0,1435.9554443359375,1895.4371337890625,0.0,2844.77099609375,0.8836591839790344,1.0,0.0,3.0,1.0,0.0
17749740,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8231664896011353,0.3152632415294647,0.2855320572853088,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8824165463447571,0.3919499218463897,0.3726468384265899,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8756601214408875,0.3829290568828583,0.2690809965133667,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8547561764717102,0.355870246887207,0.3387831747531891,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.710891842842102,0.1997028142213821,0.9100582003593444,285.0112609863281,284.95001220703125,297.4859619140625,295.5071716308594,297.3251037597656,297.19744873046875,285.0086975097656,1.0,0.5000262260437012,0.7154412269592285,0.7154412269592285,1.0,1.0,-2.612464189529419,1.1552637815475464,1.4572004079818726,0.5635769367218018,0.95238995552063,0.95238995552063,0.0,122.34158325195312,98.0,58781.4296875,0.0,1557.75146484375,1.0,279.7424621582031,283.5624389648437,298.4862670898437,302.2493896484375,293.1499938964844,293.1499938964844,279.45001220703125,32854.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324300050735474,1.0,0.0,0.0,3.680454015731812,3.680477619171143,9.038494113156048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.1650390625,0.0,1543.5810546875,1895.4371337890625,0.0,2771.078369140625,0.909599542617798,1.0,0.0,3.0,1.0,0.0
17749800,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8231664896011353,0.3152632415294647,0.2855320572853088,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8824165463447571,0.3919499218463897,0.3726468384265899,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8756601214408875,0.3829290568828583,0.2690809965133667,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8547561764717102,0.355870246887207,0.3387831747531891,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.710891842842102,0.1997028142213821,0.9100582003593444,285.0112609863281,284.95001220703125,297.4859619140625,295.5071716308594,297.3251037597656,297.19744873046875,285.0086975097656,1.0,0.5000262260437012,0.7154412269592285,0.7154412269592285,1.0,1.0,-2.612464189529419,1.1552637815475464,1.4572004079818726,0.5635769367218018,0.95238995552063,0.95238995552063,0.0,122.34158325195312,98.0,58781.4296875,0.0,1557.75146484375,1.0,279.7424621582031,283.5624389648437,298.4862670898437,302.2493896484375,293.1499938964844,293.1499938964844,279.45001220703125,32854.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324300050735474,1.0,0.0,0.0,3.680454015731812,3.680477619171143,9.038494113156048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.1650390625,0.0,1543.5810546875,1895.4371337890625,0.0,2771.078369140625,0.909599542617798,1.0,0.0,3.0,1.0,0.0
17749860,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8411263823509216,0.3152980804443359,0.2854158282279968,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9043061137199402,0.3928716480731964,0.3733211755752563,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.896751880645752,0.3831265270709991,0.2690970301628113,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8751628398895264,0.3565951883792877,0.3392561972141266,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7267094850540161,0.1998523473739624,0.909365713596344,284.9010925292969,284.95001220703125,297.52117919921875,295.5186767578125,297.33868408203125,297.1939697265625,284.9042663574219,1.0,0.4930838048458099,0.7137250304222107,0.7137250304222107,1.0,1.0,-2.612896680831909,1.1547809839248655,1.4581156969070437,0.5632099509239197,0.853904664516449,0.853904664516449,0.0,112.25286865234376,86.0,59316.9609375,0.0,1513.4127197265625,1.0,279.4574890136719,283.4450378417969,298.5376281738281,302.4072570800781,293.1499938964844,293.1499938964844,279.75,39013.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401829600334167,1.0,0.0,0.0,3.553251504898072,3.5532751083374023,8.42452038796182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.6748046875,0.0,1450.1187744140625,1895.4371337890625,0.0,2843.424560546875,0.8865448832511902,1.0,0.0,3.0,1.0,0.0
17749920,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8411263823509216,0.3152980804443359,0.2854158282279968,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9043061137199402,0.3928716480731964,0.3733211755752563,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.896751880645752,0.3831265270709991,0.2690970301628113,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8751628398895264,0.3565951883792877,0.3392561972141266,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7267094850540161,0.1998523473739624,0.909365713596344,284.9010925292969,284.95001220703125,297.52117919921875,295.5186767578125,297.33868408203125,297.1939697265625,284.9042663574219,1.0,0.4930838048458099,0.7137250304222107,0.7137250304222107,1.0,1.0,-2.612896680831909,1.1547809839248655,1.4581156969070437,0.5632099509239197,0.853904664516449,0.853904664516449,0.0,112.25286865234376,86.0,59316.9609375,0.0,1513.4127197265625,1.0,279.4574890136719,283.4450378417969,298.5376281738281,302.4072570800781,293.1499938964844,293.1499938964844,279.75,39013.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401829600334167,1.0,0.0,0.0,3.553251504898072,3.5532751083374023,8.42452038796182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.6748046875,0.0,1450.1187744140625,1895.4371337890625,0.0,2843.424560546875,0.8865448832511902,1.0,0.0,3.0,1.0,0.0
17749980,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8663058280944824,0.3162549138069153,0.2856051325798034,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9367362856864928,0.3945368826389313,0.3742242455482483,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9273375272750854,0.3841780424118042,0.2693163156509399,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9032002687454224,0.3579960465431213,0.3399291634559631,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7473217248916626,0.2003984600305557,0.9091022610664368,285.0117492675781,284.95001220703125,297.5574645996094,295.5311584472656,297.3564758300781,297.1971435546875,285.0092468261719,1.0,0.4856327176094055,0.7120088934898376,0.7120088934898376,1.0,1.0,-2.6149587631225586,1.1550928354263306,1.4598658084869385,0.5631110668182373,0.9553728103637696,0.9553728103637696,0.0,101.14754486083984,74.0,58898.66015625,0.0,1466.720703125,1.0,279.7425537109375,283.5586853027344,298.5096435546875,302.2796630859375,293.1499938964844,293.1499938964844,279.45001220703125,32889.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321494460105896,1.0,0.0,0.0,3.6914608478546143,3.691484689712525,9.092636332752592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.5546875,0.0,1556.24658203125,1895.4371337890625,0.0,2768.4638671875,0.9121118187904358,1.0,0.0,3.0,1.0,0.0
17750040,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8663058280944824,0.3162549138069153,0.2856051325798034,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9367362856864928,0.3945368826389313,0.3742242455482483,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9273375272750854,0.3841780424118042,0.2693163156509399,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9032002687454224,0.3579960465431213,0.3399291634559631,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7473217248916626,0.2003984600305557,0.9091022610664368,285.0117492675781,284.95001220703125,297.5574645996094,295.5311584472656,297.3564758300781,297.1971435546875,285.0092468261719,1.0,0.4856327176094055,0.7120088934898376,0.7120088934898376,1.0,1.0,-2.6149587631225586,1.1550928354263306,1.4598658084869385,0.5631110668182373,0.9553728103637696,0.9553728103637696,0.0,101.14754486083984,74.0,58898.66015625,0.0,1466.720703125,1.0,279.7425537109375,283.5586853027344,298.5096435546875,302.2796630859375,293.1499938964844,293.1499938964844,279.45001220703125,32889.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321494460105896,1.0,0.0,0.0,3.6914608478546143,3.691484689712525,9.092636332752592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.5546875,0.0,1556.24658203125,1895.4371337890625,0.0,2768.4638671875,0.9121118187904358,1.0,0.0,3.0,1.0,0.0
17750100,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8822379112243652,0.3163784444332123,0.2857276201248169,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9561114311218262,0.3950941860675812,0.3747160732746124,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9467984437942504,0.3843847513198852,0.2694569528102875,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9217597842216492,0.3584496676921844,0.3403061330318451,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7604052424430847,0.200551763176918,0.9091797471046448,284.8710327148437,284.95001220703125,297.5760192871094,295.53778076171875,297.3642578125,297.1965026855469,284.86541748046875,1.0,0.481829822063446,0.7111507654190063,0.7111507654190063,1.0,1.0,-2.6164162158966064,1.155432939529419,1.460983395576477,0.5632367730140686,0.8604053854942322,0.8604053854942322,0.0,95.45953369140624,74.0,59743.3125,0.0,1443.307373046875,1.0,279.4967041015625,283.4012451171875,298.5704345703125,302.5076599121094,293.1499938964844,293.1499938964844,279.45001220703125,37284.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383835554122925,1.0,0.0,0.0,3.66352128982544,3.663545608520508,8.955518069342361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.91796875,0.0,1557.9107666015625,1895.4371337890625,0.0,2826.61669921875,0.9068372249603271,1.0,0.0,3.0,1.0,0.0
17750160,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8992348313331604,0.316334992647171,0.2854988574981689,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9745771884918212,0.3954963684082031,0.3749003410339355,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9658626914024352,0.3844201564788818,0.269338458776474,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9422351717948914,0.3587578535079956,0.3404024839401245,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7747015357017517,0.2006064504384994,0.9085009694099426,284.8995666503906,284.95001220703125,297.5948791503906,295.5446472167969,297.3712463378906,297.1941833496094,284.9032592773437,1.0,0.4778578877449035,0.7103009819984436,0.7103009819984436,1.0,1.0,-2.615522623062134,1.1546599864959717,1.460862636566162,0.5627464056015015,0.8555461168289185,0.8555461168289185,0.0,90.00669860839844,77.0,59444.71875,0.0,1417.807861328125,1.0,279.4573974609375,283.4397277832031,298.5635070800781,302.4413452148437,293.1499938964844,293.1499938964844,279.75,39096.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398520350456238,1.0,0.0,0.0,3.565094470977783,3.5651180744171143,8.480771498398099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.2138671875,0.0,1463.373046875,1895.4371337890625,0.0,2840.3330078125,0.8891550302505493,1.0,0.0,3.0,1.0,0.0
17750220,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9242177605628968,0.3173068463802337,0.285900354385376,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9955527186393738,0.3971827030181885,0.3760278522968292,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9879942536354064,0.385495662689209,0.2697266936302185,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9680145978927612,0.3601783514022827,0.3412986695766449,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7945022583007812,0.2011844664812088,0.9093650579452516,285.01397705078125,284.95001220703125,297.6334533691406,295.5592041015625,297.39013671875,297.1975402832031,285.01226806640625,1.0,0.4746138453483581,0.7086014151573181,0.7086014151573181,1.0,1.0,-2.6199326515197754,1.1560823917388916,1.4638501405715942,0.5631840229034424,0.9602017402648926,0.9602017402648926,0.0,84.00078582763672,95.0,59071.84375,0.0,1396.831787109375,1.0,279.7420349121094,283.556640625,298.5383605957031,302.31768798828125,293.1499938964844,293.1499938964844,279.45001220703125,32913.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318704962730408,1.0,0.0,0.0,3.702993392944336,3.703017473220825,9.149538300334824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.580078125,0.0,1569.4970703125,1895.4371337890625,0.0,2765.864990234375,0.9149704575538636,1.0,0.0,3.0,1.0,0.0
17750280,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9242177605628968,0.3173068463802337,0.285900354385376,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9955527186393738,0.3971827030181885,0.3760278522968292,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9879942536354064,0.385495662689209,0.2697266936302185,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9680145978927612,0.3601783514022827,0.3412986695766449,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7945022583007812,0.2011844664812088,0.9093650579452516,285.01397705078125,284.95001220703125,297.6334533691406,295.5592041015625,297.39013671875,297.1975402832031,285.01226806640625,1.0,0.4746138453483581,0.7086014151573181,0.7086014151573181,1.0,1.0,-2.6199326515197754,1.1560823917388916,1.4638501405715942,0.5631840229034424,0.9602017402648926,0.9602017402648926,0.0,84.00078582763672,95.0,59071.84375,0.0,1396.831787109375,1.0,279.7420349121094,283.556640625,298.5383605957031,302.31768798828125,293.1499938964844,293.1499938964844,279.45001220703125,32913.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318704962730408,1.0,0.0,0.0,3.702993392944336,3.703017473220825,9.149538300334824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.580078125,0.0,1569.4970703125,1895.4371337890625,0.0,2765.864990234375,0.9149704575538636,1.0,0.0,3.0,1.0,0.0
17750340,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9098185896873474,0.3173081874847412,0.2862954437732696,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.985258936882019,0.3980942666530609,0.377254456281662,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9763144254684448,0.3856880664825439,0.2701549828052521,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9548940658569336,0.3608916103839874,0.3423221707344055,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7836112380027771,0.201347529888153,0.911407709121704,284.9024963378906,284.95001220703125,297.6732482910156,295.5748596191406,297.4056701660156,297.19403076171875,284.9058532714844,1.0,0.4785535931587219,0.7069018483161926,0.7069018483161926,1.0,1.0,-2.6260831356048584,1.1582965850830078,1.4677865505218506,0.5641635656356812,0.8628678321838379,0.8628678321838379,0.0,87.6983642578125,113.0,59777.8828125,0.0,1421.4920654296875,1.0,279.4572448730469,283.4345092773437,298.5948791503906,302.4902038574219,293.1499938964844,293.1499938964844,279.75,38769.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397755026817322,1.0,0.0,0.0,3.589935064315796,3.589958906173706,8.599366765338345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.8583984375,0.0,1487.74609375,1895.4371337890625,0.0,2839.617919921875,0.894447922706604,1.0,0.0,3.0,1.0,0.0
17750400,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9098185896873474,0.3173081874847412,0.2862954437732696,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.985258936882019,0.3980942666530609,0.377254456281662,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9763144254684448,0.3856880664825439,0.2701549828052521,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9548940658569336,0.3608916103839874,0.3423221707344055,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7836112380027771,0.201347529888153,0.911407709121704,284.9024963378906,284.95001220703125,297.6732482910156,295.5748596191406,297.4056701660156,297.19403076171875,284.9058532714844,1.0,0.4785535931587219,0.7069018483161926,0.7069018483161926,1.0,1.0,-2.6260831356048584,1.1582965850830078,1.4677865505218506,0.5641635656356812,0.8628678321838379,0.8628678321838379,0.0,87.6983642578125,113.0,59777.8828125,0.0,1421.4920654296875,1.0,279.4572448730469,283.4345092773437,298.5948791503906,302.4902038574219,293.1499938964844,293.1499938964844,279.75,38769.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397755026817322,1.0,0.0,0.0,3.589935064315796,3.589958906173706,8.599366765338345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.8583984375,0.0,1487.74609375,1895.4371337890625,0.0,2839.617919921875,0.894447922706604,1.0,0.0,3.0,1.0,0.0
17750460,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8811899423599243,0.3181055188179016,0.2871158719062805,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9570290446281432,0.3996579349040985,0.3788704872131347,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9457362294197084,0.3866335749626159,0.2708987593650818,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9223345518112184,0.3621869683265686,0.3437055349349975,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7597906589508057,0.2017817944288253,0.914538323879242,285.0219116210937,284.95001220703125,297.7143249511719,295.5916748046875,297.4248962402344,297.196044921875,285.0196533203125,1.0,0.4865069389343261,0.7051379084587097,0.7051379084587097,1.0,1.0,-2.6353213787078857,1.1619620323181152,1.4733593463897705,0.5657709240913391,0.9740697145462036,0.9740697145462036,0.0,96.97333526611328,131.0,59488.42578125,0.0,1475.46337890625,1.0,279.74285888671875,283.554443359375,298.5724182128906,302.3759460449219,293.1499938964844,293.1499938964844,279.45001220703125,32686.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322073817253113,1.0,0.0,0.0,3.732823371887207,3.7328476905822754,9.2975420784569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.5400390625,0.0,1601.922607421875,1895.4371337890625,0.0,2769.003662109375,0.9213473200798036,1.0,0.0,3.0,1.0,0.0
17750520,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8811899423599243,0.3181055188179016,0.2871158719062805,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9570290446281432,0.3996579349040985,0.3788704872131347,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9457362294197084,0.3866335749626159,0.2708987593650818,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9223345518112184,0.3621869683265686,0.3437055349349975,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7597906589508057,0.2017817944288253,0.914538323879242,285.0219116210937,284.95001220703125,297.7143249511719,295.5916748046875,297.4248962402344,297.196044921875,285.0196533203125,1.0,0.4865069389343261,0.7051379084587097,0.7051379084587097,1.0,1.0,-2.6353213787078857,1.1619620323181152,1.4733593463897705,0.5657709240913391,0.9740697145462036,0.9740697145462036,0.0,96.97333526611328,131.0,59488.42578125,0.0,1475.46337890625,1.0,279.74285888671875,283.554443359375,298.5724182128906,302.3759460449219,293.1499938964844,293.1499938964844,279.45001220703125,32686.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322073817253113,1.0,0.0,0.0,3.732823371887207,3.7328476905822754,9.2975420784569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.5400390625,0.0,1601.922607421875,1895.4371337890625,0.0,2769.003662109375,0.9213473200798036,1.0,0.0,3.0,1.0,0.0
