time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8496556282043457,0.3178765475749969,0.2876802384853363,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9186267852783204,0.4003873765468597,0.3803211450576782,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9069606065750122,0.386640191078186,0.2714900076389313,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8872884511947632,0.3627191483974457,0.3449519574642181,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7340689897537231,0.201742485165596,0.9175190925598145,284.9003295898437,284.95001220703125,297.7567138671875,295.6097106933594,297.44061279296875,297.1908569335937,284.9036865234375,1.0,0.4968198239803314,0.703373908996582,0.703373908996582,1.0,1.0,-2.6435391902923584,1.1650997400283811,1.4784393310546875,0.5672397017478943,0.8722297549247742,0.8722297549247742,0.0,110.18946075439452,149.0,60300.7421875,0.0,1546.1539306640625,1.0,279.4569702148437,283.421630859375,298.63214111328125,302.55987548828125,293.1499938964844,293.1499938964844,279.75,38564.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406354188919067,1.0,0.0,0.0,3.632624626159668,3.632648944854736,8.805100719655456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.8525390625,0.0,1533.0164794921875,1895.4371337890625,0.0,2847.652587890625,0.9036439657211304,1.0,0.0,3.0,1.0,0.0
17750640,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8496556282043457,0.3178765475749969,0.2876802384853363,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9186267852783204,0.4003873765468597,0.3803211450576782,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9069606065750122,0.386640191078186,0.2714900076389313,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8872884511947632,0.3627191483974457,0.3449519574642181,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7340689897537231,0.201742485165596,0.9175190925598145,284.9003295898437,284.95001220703125,297.7567138671875,295.6097106933594,297.44061279296875,297.1908569335937,284.9036865234375,1.0,0.4968198239803314,0.703373908996582,0.703373908996582,1.0,1.0,-2.6435391902923584,1.1650997400283811,1.4784393310546875,0.5672397017478943,0.8722297549247742,0.8722297549247742,0.0,110.18946075439452,149.0,60300.7421875,0.0,1546.1539306640625,1.0,279.4569702148437,283.421630859375,298.63214111328125,302.55987548828125,293.1499938964844,293.1499938964844,279.75,38564.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406354188919067,1.0,0.0,0.0,3.632624626159668,3.632648944854736,8.805100719655456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.8525390625,0.0,1533.0164794921875,1895.4371337890625,0.0,2847.652587890625,0.9036439657211304,1.0,0.0,3.0,1.0,0.0
17750700,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8354900479316711,0.3180940151214599,0.287928819656372,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9012502431869508,0.4010084569454193,0.3810045421123504,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8905083537101746,0.3869462609291076,0.2717549502849579,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8716732263565063,0.3632138669490814,0.345534086227417,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7222439050674438,0.2018175423145294,0.9187977910041808,285.0317077636719,284.95001220703125,297.7784423828125,295.6191711425781,297.44989013671875,297.1903381347656,285.0364685058594,1.0,0.5024528503417969,0.7024919390678406,0.7024919390678406,1.0,1.0,-2.6472089290618896,1.1664713621139526,1.480737566947937,0.5677774548530579,0.964243471622467,0.964243471622467,0.0,117.6719207763672,149.0,59693.1640625,0.0,1584.9986572265625,1.0,279.701904296875,283.5631408691406,298.5893249511719,302.3653564453125,293.1499938964844,293.1499938964844,279.75,33808.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347804546356201,1.0,0.0,0.0,3.6880061626434326,3.688030242919922,9.075625371224304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.0234375,0.0,1559.29931640625,1895.4371337890625,0.0,2792.990478515625,0.9141441583633424,1.0,0.0,3.0,1.0,0.0
17750760,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8233951926231384,0.3184804618358612,0.2885254025459289,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8870248198509216,0.4017851054668426,0.38199582695961,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8763381838798523,0.3874324858188629,0.2722811102867126,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8583123087882996,0.3638584911823272,0.3464002013206482,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7114284038543701,0.2019840031862259,0.9208265542984008,285.0254211425781,284.95001220703125,297.8005065917969,295.62896728515625,297.46026611328125,297.1915283203125,285.0234680175781,1.0,0.5084158182144165,0.7015289068222046,0.7015289068222046,1.0,1.0,-2.6532256603240967,1.1689164638519287,1.484309196472168,0.5688886046409607,0.98778635263443,0.98778635263443,0.0,125.27985382080078,167.0,59989.85546875,0.0,1627.8369140625,1.0,279.742919921875,283.5477600097656,298.6107788085937,302.4456481933594,293.1499938964844,293.1499938964844,279.45001220703125,32718.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332944512367249,1.0,0.0,0.0,3.770785808563232,3.77081036567688,9.487613397141104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.427734375,0.0,1646.3812255859375,1895.4371337890625,0.0,2779.134765625,0.9300810098648072,1.0,0.0,3.0,1.0,0.0
17750820,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7988046407699585,0.3180777728557586,0.2890740931034088,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8603265285491943,0.4023495018482208,0.3834414482116699,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8499916791915894,0.3873301446437835,0.2728992104530334,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8337845206260681,0.3642728626728058,0.3476742804050445,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6888612508773804,0.2017763406038284,0.9237146377563475,284.8966369628906,284.95001220703125,297.845703125,295.6495056152344,297.47662353515625,297.1853942871094,284.9000244140625,1.0,0.5206684470176697,0.6996028423309326,0.6996028423309326,1.0,1.0,-2.661373376846313,1.1719214916229248,1.4894520044326782,0.5702311992645264,0.8815115094184875,0.8815115094184875,0.0,142.07095336914062,155.0,60853.3046875,0.0,1715.58203125,1.0,279.4566650390625,283.40692138671875,298.6722106933594,302.6347351074219,293.1499938964844,293.1499938964844,279.75,38490.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417345881462097,1.0,0.0,0.0,3.679065942764282,3.6790904998779297,9.03167745036626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.677734375,0.0,1584.5306396484375,1895.4371337890625,0.0,2857.925537109375,0.9138281345367432,1.0,0.0,3.0,1.0,0.0
17750880,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7988046407699585,0.3180777728557586,0.2890740931034088,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8603265285491943,0.4023495018482208,0.3834414482116699,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8499916791915894,0.3873301446437835,0.2728992104530334,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8337845206260681,0.3642728626728058,0.3476742804050445,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6888612508773804,0.2017763406038284,0.9237146377563475,284.8966369628906,284.95001220703125,297.845703125,295.6495056152344,297.47662353515625,297.1853942871094,284.9000244140625,1.0,0.5206684470176697,0.6996028423309326,0.6996028423309326,1.0,1.0,-2.661373376846313,1.1719214916229248,1.4894520044326782,0.5702311992645264,0.8815115094184875,0.8815115094184875,0.0,142.07095336914062,155.0,60853.3046875,0.0,1715.58203125,1.0,279.4566650390625,283.40692138671875,298.6722106933594,302.6347351074219,293.1499938964844,293.1499938964844,279.75,38490.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417345881462097,1.0,0.0,0.0,3.679065942764282,3.6790904998779297,9.03167745036626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.677734375,0.0,1584.5306396484375,1895.4371337890625,0.0,2857.925537109375,0.9138281345367432,1.0,0.0,3.0,1.0,0.0
17750940,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7921465039253235,0.3185814619064331,0.2894312441349029,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8539749979972839,0.4036193490028381,0.3845893442630768,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8435205221176147,0.3881058096885681,0.2733682096004486,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.82790607213974,0.3653777539730072,0.3486739099025726,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.682834804058075,0.2019101530313491,0.9245983362197876,285.02447509765625,284.95001220703125,297.89239501953125,295.6714172363281,297.4973449707031,297.1858215332031,285.0222473144531,1.0,0.5239506363868713,0.6976767778396606,0.6976767778396606,1.0,1.0,-2.6660077571868896,1.173262357711792,1.492745280265808,0.5705817341804504,0.9978657364845276,0.9978657364845276,0.0,147.27413940429688,143.0,60418.625,0.0,1745.9735107421875,1.0,279.74346923828125,283.5373229980469,298.6523132324219,302.5165710449219,293.1499938964844,293.1499938964844,279.45001220703125,32899.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342211842536926,1.0,0.0,0.0,3.808931589126587,3.8089566230773926,9.680541097623063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.25,0.0,1693.069091796875,1895.4371337890625,0.0,2787.774658203125,0.9386960864067078,1.0,0.0,3.0,1.0,0.0
17751000,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7921465039253235,0.3185814619064331,0.2894312441349029,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8539749979972839,0.4036193490028381,0.3845893442630768,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8435205221176147,0.3881058096885681,0.2733682096004486,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.82790607213974,0.3653777539730072,0.3486739099025726,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.682834804058075,0.2019101530313491,0.9245983362197876,285.02447509765625,284.95001220703125,297.89239501953125,295.6714172363281,297.4973449707031,297.1858215332031,285.0222473144531,1.0,0.5239506363868713,0.6976767778396606,0.6976767778396606,1.0,1.0,-2.6660077571868896,1.173262357711792,1.492745280265808,0.5705817341804504,0.9978657364845276,0.9978657364845276,0.0,147.27413940429688,143.0,60418.625,0.0,1745.9735107421875,1.0,279.74346923828125,283.5373229980469,298.6523132324219,302.5165710449219,293.1499938964844,293.1499938964844,279.45001220703125,32899.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342211842536926,1.0,0.0,0.0,3.808931589126587,3.8089566230773926,9.680541097623063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.25,0.0,1693.069091796875,1895.4371337890625,0.0,2787.774658203125,0.9386960864067078,1.0,0.0,3.0,1.0,0.0
17751060,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7945682406425476,0.3182184100151062,0.289302259683609,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8570674657821655,0.4041480422019958,0.3852598965167999,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8461690545082092,0.3881043791770935,0.2735078334808349,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8307565450668335,0.3658675253391266,0.3492759466171264,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6849526762962341,0.2017235606908798,0.9240061044692992,284.888671875,284.95001220703125,297.9406433105469,295.6947326660156,297.51544189453125,297.1806030273437,284.89215087890625,1.0,0.5225954055786133,0.6957349181175232,0.6957349181175232,1.0,1.0,-2.666846752166748,1.172763466835022,1.4940831661224363,0.5700500011444092,0.8839676976203918,0.8839676976203918,0.0,145.4435577392578,131.0,61153.01171875,0.0,1738.879638671875,1.0,279.45623779296875,283.3924255371094,298.7149353027344,302.6994323730469,293.1499938964844,293.1499938964844,279.75,38821.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421401381492615,1.0,0.0,0.0,3.710049390792847,3.710074424743652,9.184439591081172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.75390625,0.0,1622.468994140625,1895.4371337890625,0.0,2861.71728515625,0.9207853674888612,1.0,0.0,3.0,1.0,0.0
17751120,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7945682406425476,0.3182184100151062,0.289302259683609,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8570674657821655,0.4041480422019958,0.3852598965167999,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8461690545082092,0.3881043791770935,0.2735078334808349,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8307565450668335,0.3658675253391266,0.3492759466171264,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6849526762962341,0.2017235606908798,0.9240061044692992,284.888671875,284.95001220703125,297.9406433105469,295.6947326660156,297.51544189453125,297.1806030273437,284.89215087890625,1.0,0.5225954055786133,0.6957349181175232,0.6957349181175232,1.0,1.0,-2.666846752166748,1.172763466835022,1.4940831661224363,0.5700500011444092,0.8839676976203918,0.8839676976203918,0.0,145.4435577392578,131.0,61153.01171875,0.0,1738.879638671875,1.0,279.45623779296875,283.3924255371094,298.7149353027344,302.6994323730469,293.1499938964844,293.1499938964844,279.75,38821.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421401381492615,1.0,0.0,0.0,3.710049390792847,3.710074424743652,9.184439591081172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.75390625,0.0,1622.468994140625,1895.4371337890625,0.0,2861.71728515625,0.9207853674888612,1.0,0.0,3.0,1.0,0.0
17751180,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.803697943687439,0.3188841640949249,0.2893529236316681,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8670684099197388,0.4054967761039734,0.3860038816928863,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8555212616920471,0.3890616297721863,0.273758590221405,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8399199843406677,0.3671301603317261,0.3499574363231659,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.692887008190155,0.2019910663366317,0.9232494235038756,285.02178955078125,284.95001220703125,297.990478515625,295.7194519042969,297.5384521484375,297.1828918457031,285.0197448730469,1.0,0.5184545516967773,0.6937930583953857,0.6937930583953857,1.0,1.0,-2.6680057048797607,1.1724345684051514,1.495571255683899,0.5694182515144348,1.0,1.0,0.0,139.13134765625,119.0,60623.1328125,0.0,1711.875732421875,1.0,279.74365234375,283.5296630859375,298.69708251953125,302.57489013671875,293.1499938964844,293.1499938964844,279.45001220703125,33136.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339225649833679,1.0,0.0,0.0,3.829439878463745,3.82946515083313,9.785067049961071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.4853515625,0.0,1719.6385498046875,1895.4371337890625,0.0,2784.990234375,0.9434943199157716,1.0,0.0,3.0,1.0,0.0
17751240,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.803697943687439,0.3188841640949249,0.2893529236316681,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8670684099197388,0.4054967761039734,0.3860038816928863,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8555212616920471,0.3890616297721863,0.273758590221405,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8399199843406677,0.3671301603317261,0.3499574363231659,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.692887008190155,0.2019910663366317,0.9232494235038756,285.02178955078125,284.95001220703125,297.990478515625,295.7194519042969,297.5384521484375,297.1828918457031,285.0197448730469,1.0,0.5184545516967773,0.6937930583953857,0.6937930583953857,1.0,1.0,-2.6680057048797607,1.1724345684051514,1.495571255683899,0.5694182515144348,1.0,1.0,0.0,139.13134765625,119.0,60623.1328125,0.0,1711.875732421875,1.0,279.74365234375,283.5296630859375,298.69708251953125,302.57489013671875,293.1499938964844,293.1499938964844,279.45001220703125,33136.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339225649833679,1.0,0.0,0.0,3.829439878463745,3.82946515083313,9.785067049961071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.4853515625,0.0,1719.6385498046875,1895.4371337890625,0.0,2784.990234375,0.9434943199157716,1.0,0.0,3.0,1.0,0.0
17751300,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.81007981300354,0.3188939690589905,0.2894395589828491,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8741751909255981,0.4059167206287384,0.3864382803440094,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8622468113899231,0.3892518877983093,0.2739387452602386,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.846424400806427,0.3675402402877807,0.3503616452217102,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6985806226730347,0.2020317614078521,0.9231087565422058,284.8739929199219,284.95001220703125,298.0159912109375,295.7323608398437,297.54913330078125,297.1821594238281,284.8675842285156,1.0,0.5157926678657532,0.6928220987319946,0.6928220987319946,1.0,1.0,-2.6691696643829346,1.17252516746521,1.4966444969177246,0.5693208575248718,0.9030150175094604,0.9030150175094604,0.0,134.9790496826172,119.0,61595.71484375,0.0,1694.6739501953125,1.0,279.49420166015625,283.3622436523437,298.76318359375,302.8138427734375,293.1499938964844,293.1499938964844,279.45001220703125,36724.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399437665939331,1.0,0.0,0.0,3.8149824142456055,3.815008163452149,9.71132180893619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.87109375,0.0,1730.25146484375,1895.4371337890625,0.0,2841.189697265625,0.9407551288604736,1.0,0.0,3.0,1.0,0.0
17751360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.816200852394104,0.3186887502670288,0.2891311347484588,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8815008401870728,0.4061304032802582,0.3865151107311249,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8691628575325012,0.3892234265804291,0.2738262414932251,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8531621098518372,0.3677667081356048,0.3504447937011719,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7043662071228027,0.2019587904214859,0.9221153855323792,284.8877868652344,284.95001220703125,298.0419311523437,295.74566650390625,297.5588684082031,297.1794128417969,284.89117431640625,1.0,0.5127137303352356,0.6919307112693787,0.6919307112693787,1.0,1.0,-2.6676650047302246,1.171387791633606,1.4962772130966189,0.5685669779777527,0.8865827322006226,0.8865827322006226,0.0,130.7164306640625,107.0,61344.81640625,0.0,1673.1129150390625,1.0,279.4565734863281,283.3865966796875,298.7632751464844,302.75946044921875,293.1499938964844,293.1499938964844,279.75,38857.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841302752494812,1.0,0.0,0.0,3.727481842041016,3.7275071144104,9.27095243241638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.3076171875,0.0,1642.9246826171875,1895.4371337890625,0.0,2853.889404296875,0.9247312545776368,1.0,0.0,3.0,1.0,0.0
17751420,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8327835202217102,0.3194891512393951,0.2891677916049957,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9016918540000916,0.4075702428817749,0.3871963918209076,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8886032104492188,0.3903077840805053,0.2740605175495147,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8720458149909973,0.3691484034061432,0.3510946035385132,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7195271849632263,0.2023632228374481,0.92128723859787,285.02410888671875,284.95001220703125,298.0950927734375,295.7734375,297.5840759277344,297.1830444335937,285.0222473144531,1.0,0.5059988498687744,0.6901479959487915,0.6901479959487915,1.0,1.0,-2.668587684631348,1.170996904373169,1.4975907802581787,0.5679007768630981,1.0,1.0,0.0,120.5780792236328,95.0,60798.90234375,0.0,1628.32861328125,1.0,279.7437438964844,283.5274353027344,298.7499084472656,302.6383972167969,293.1499938964844,293.1499938964844,279.45001220703125,33255.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328839540481567,1.0,0.0,0.0,3.8425540924072266,3.8425796031951904,9.85220140137244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.63671875,0.0,1736.5157470703125,1895.4371337890625,0.0,2775.308349609375,0.9465107917785645,1.0,0.0,3.0,1.0,0.0
17751480,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8327835202217102,0.3194891512393951,0.2891677916049957,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9016918540000916,0.4075702428817749,0.3871963918209076,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8886032104492188,0.3903077840805053,0.2740605175495147,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8720458149909973,0.3691484034061432,0.3510946035385132,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7195271849632263,0.2023632228374481,0.92128723859787,285.02410888671875,284.95001220703125,298.0950927734375,295.7734375,297.5840759277344,297.1830444335937,285.0222473144531,1.0,0.5059988498687744,0.6901479959487915,0.6901479959487915,1.0,1.0,-2.668587684631348,1.170996904373169,1.4975907802581787,0.5679007768630981,1.0,1.0,0.0,120.5780792236328,95.0,60798.90234375,0.0,1628.32861328125,1.0,279.7437438964844,283.5274353027344,298.7499084472656,302.6383972167969,293.1499938964844,293.1499938964844,279.45001220703125,33255.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328839540481567,1.0,0.0,0.0,3.8425540924072266,3.8425796031951904,9.85220140137244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.63671875,0.0,1736.5157470703125,1895.4371337890625,0.0,2775.308349609375,0.9465107917785645,1.0,0.0,3.0,1.0,0.0
17751540,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8532585501670837,0.3193916976451874,0.2889594435691833,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9286187887191772,0.4082697033882141,0.3876910507678985,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9131264090538024,0.3905600309371948,0.2741333842277527,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8957607746124268,0.3698702752590179,0.35158371925354,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7367165684700012,0.2024397403001785,0.9202611446380616,284.8894348144531,284.95001220703125,298.1499938964844,295.8027648925781,297.6064453125,297.1804504394531,284.892333984375,1.0,0.4987288415431976,0.6883652210235596,0.6883652210235596,1.0,1.0,-2.6683812141418457,1.170030951499939,1.4983503818511963,0.567078709602356,0.8915083408355713,0.8915083408355713,0.0,109.9646453857422,83.0,61564.734375,0.0,1579.7567138671875,1.0,279.4568786621094,283.3824157714844,298.81939697265625,302.8283386230469,293.1499938964844,293.1499938964844,279.75,38729.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401389122009277,1.0,0.0,0.0,3.74557113647461,3.745596408843994,9.361153843201464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.619140625,0.0,1663.0721435546875,1895.4371337890625,0.0,2843.012939453125,0.9286647439002992,1.0,0.0,3.0,1.0,0.0
17751600,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8532585501670837,0.3193916976451874,0.2889594435691833,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9286187887191772,0.4082697033882141,0.3876910507678985,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9131264090538024,0.3905600309371948,0.2741333842277527,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8957607746124268,0.3698702752590179,0.35158371925354,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7367165684700012,0.2024397403001785,0.9202611446380616,284.8894348144531,284.95001220703125,298.1499938964844,295.8027648925781,297.6064453125,297.1804504394531,284.892333984375,1.0,0.4987288415431976,0.6883652210235596,0.6883652210235596,1.0,1.0,-2.6683812141418457,1.170030951499939,1.4983503818511963,0.567078709602356,0.8915083408355713,0.8915083408355713,0.0,109.9646453857422,83.0,61564.734375,0.0,1579.7567138671875,1.0,279.4568786621094,283.3824157714844,298.81939697265625,302.8283386230469,293.1499938964844,293.1499938964844,279.75,38729.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401389122009277,1.0,0.0,0.0,3.74557113647461,3.745596408843994,9.361153843201464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.619140625,0.0,1663.0721435546875,1895.4371337890625,0.0,2843.012939453125,0.9286647439002992,1.0,0.0,3.0,1.0,0.0
17751660,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8821048140525818,0.320269227027893,0.2890193462371826,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9641107320785522,0.4097607433795929,0.3883702754974365,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9489894509315492,0.3917160630226135,0.2743813693523407,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9299041628837584,0.3713201582431793,0.3522488176822662,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7602772116661072,0.2029278129339218,0.9195902943611144,285.0284729003906,284.95001220703125,298.2059326171875,295.8330078125,297.6331481933594,297.1846618652344,285.02703857421875,1.0,0.4910764694213867,0.6866341233253479,0.6866341233253479,1.0,1.0,-2.66955304145813,1.1697587966918943,1.4997941255569458,0.5664569139480591,1.0,1.0,0.0,98.55450439453124,71.0,60994.07421875,0.0,1529.4857177734375,1.0,279.7438659667969,283.52716064453125,298.8094787597656,302.71063232421875,293.1499938964844,293.1499938964844,279.45001220703125,33455.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317557573318481,1.0,0.0,0.0,3.854816913604736,3.8548426628112793,9.915185046338593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.6708984375,0.0,1753.09228515625,1895.4371337890625,0.0,2764.7958984375,0.949340045452118,1.0,0.0,3.0,1.0,0.0
17751720,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8821048140525818,0.320269227027893,0.2890193462371826,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9641107320785522,0.4097607433795929,0.3883702754974365,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9489894509315492,0.3917160630226135,0.2743813693523407,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9299041628837584,0.3713201582431793,0.3522488176822662,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7602772116661072,0.2029278129339218,0.9195902943611144,285.0284729003906,284.95001220703125,298.2059326171875,295.8330078125,297.6331481933594,297.1846618652344,285.02703857421875,1.0,0.4910764694213867,0.6866341233253479,0.6866341233253479,1.0,1.0,-2.66955304145813,1.1697587966918943,1.4997941255569458,0.5664569139480591,1.0,1.0,0.0,98.55450439453124,71.0,60994.07421875,0.0,1529.4857177734375,1.0,279.7438659667969,283.52716064453125,298.8094787597656,302.71063232421875,293.1499938964844,293.1499938964844,279.45001220703125,33455.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317557573318481,1.0,0.0,0.0,3.854816913604736,3.8548426628112793,9.915185046338593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.6708984375,0.0,1753.09228515625,1895.4371337890625,0.0,2764.7958984375,0.949340045452118,1.0,0.0,3.0,1.0,0.0
17751780,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.92116779088974,0.320236325263977,0.2888532280921936,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9990050792694092,0.4105052053928375,0.388687789440155,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9876421689987184,0.3920280635356903,0.2744832932949066,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.972509741783142,0.3720968067646026,0.352771520614624,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7921893000602722,0.2030718028545379,0.9187713265419006,284.889404296875,284.95001220703125,298.2621765136719,295.8634338378906,297.65625,297.1824645996094,284.8919982910156,1.0,0.4832085371017456,0.6849030256271362,0.6849030256271362,1.0,1.0,-2.669419527053833,1.1688202619552612,1.5005991458892822,0.5656864047050476,0.8963852524757385,0.8963852524757385,0.0,87.25094604492188,89.0,61818.1796875,0.0,1477.912841796875,1.0,279.4568786621094,283.3763427734375,298.8806457519531,302.9059143066406,293.1499938964844,293.1499938964844,279.75,38590.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390970230102539,1.0,0.0,0.0,3.766913652420044,3.766939163208008,9.468138841839392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.26953125,0.0,1687.178955078125,1895.4371337890625,0.0,2833.280029296875,0.933207094669342,1.0,0.0,3.0,1.0,0.0
17751840,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.92116779088974,0.320236325263977,0.2888532280921936,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9990050792694092,0.4105052053928375,0.388687789440155,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9876421689987184,0.3920280635356903,0.2744832932949066,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.972509741783142,0.3720968067646026,0.352771520614624,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7921893000602722,0.2030718028545379,0.9187713265419006,284.889404296875,284.95001220703125,298.2621765136719,295.8634338378906,297.65625,297.1824645996094,284.8919982910156,1.0,0.4832085371017456,0.6849030256271362,0.6849030256271362,1.0,1.0,-2.669419527053833,1.1688202619552612,1.5005991458892822,0.5656864047050476,0.8963852524757385,0.8963852524757385,0.0,87.25094604492188,89.0,61818.1796875,0.0,1477.912841796875,1.0,279.4568786621094,283.3763427734375,298.8806457519531,302.9059143066406,293.1499938964844,293.1499938964844,279.75,38590.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390970230102539,1.0,0.0,0.0,3.766913652420044,3.766939163208008,9.468138841839392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.26953125,0.0,1687.178955078125,1895.4371337890625,0.0,2833.280029296875,0.933207094669342,1.0,0.0,3.0,1.0,0.0
17751900,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9248375296592712,0.3205552697181701,0.2888747453689575,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9990000128746032,0.4113521873950958,0.3863728642463684,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9904713034629822,0.3924869298934936,0.2746076881885528,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9759359359741212,0.3727219998836517,0.3531411588191986,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7950140237808228,0.2032557725906372,0.918967068195343,285.0281677246094,284.95001220703125,298.2903747558594,295.8786926269531,297.66925048828125,297.183837890625,285.0336608886719,1.0,0.4829251766204834,0.684037446975708,0.684037446975708,1.0,1.0,-2.667574882507324,1.1675418615341189,1.5000331401824951,0.5646795034408569,0.9905964732170104,0.9905964732170104,0.0,86.36105346679688,89.0,61019.31640625,0.0,1471.30419921875,1.0,279.7048645019531,283.5299987792969,298.84405517578125,302.7060852050781,293.1499938964844,293.1499938964844,279.75,34399.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327844142913818,1.0,0.0,0.0,3.804419279098511,3.804444551467896,9.657618420533254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.2314453125,0.0,1699.3701171875,1895.4371337890625,0.0,2774.380859375,0.940614640712738,1.0,0.0,3.0,1.0,0.0
17751960,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.923282504081726,0.3210989534854889,0.2893301546573639,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9990000128746032,0.4124270379543304,0.3885149359703064,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9893463253974916,0.3931790888309479,0.2750588953495025,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9747833013534546,0.3735459446907043,0.3538826107978821,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7937906384468079,0.2035642117261886,0.9202670454978944,285.03399658203125,284.95001220703125,298.31866455078125,295.8940124511719,297.6836242675781,297.1874694824219,285.03387451171875,1.0,0.4844536185264587,0.683179497718811,0.683179497718811,1.0,1.0,-2.673678636550904,1.170018434524536,1.5036603212356567,0.5656396150588989,1.0,1.0,0.0,87.04129028320312,107.0,61239.2578125,0.0,1482.748046875,1.0,279.74346923828125,283.5282897949219,298.87091064453125,302.7859191894531,293.1499938964844,293.1499938964844,279.45001220703125,33688.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307968378067017,1.0,0.0,0.0,3.8670637607574463,3.867089509963989,9.978285788747598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.1845703125,0.0,1770.016357421875,1895.4371337890625,0.0,2755.864990234375,0.9523671865463256,1.0,0.0,3.0,1.0,0.0
17752020,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8974946141242981,0.320990115404129,0.2898070514202118,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9813245534896852,0.4129530787467956,0.3915132284164428,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9667195677757264,0.3934459686279297,0.2756779789924621,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9499173164367676,0.3742796182632446,0.3551064431667328,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7733580470085144,0.203639268875122,0.9226765632629396,284.89678955078125,284.95001220703125,298.3753662109375,295.9247436523437,297.706298828125,297.1839904785156,284.8993530273437,1.0,0.4909807443618774,0.6814635396003723,0.6814635396003723,1.0,1.0,-2.6832191944122314,1.1736369132995603,1.509582281112671,0.5671980977058411,0.9096930027008056,0.9096930027008056,0.0,94.2900390625,125.0,62319.05859375,0.0,1528.8712158203125,1.0,279.4566955566406,283.37359619140625,298.9444885253906,302.9978332519531,293.1499938964844,293.1499938964844,279.1499938964844,38099.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385356664657593,1.0,0.0,0.0,3.800214767456055,3.8002407550811768,9.636283948566415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.501953125,0.0,1723.1563720703125,1895.4371337890625,0.0,2828.037109375,0.9402947425842284,1.0,0.0,3.0,1.0,0.0
17752080,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8974946141242981,0.320990115404129,0.2898070514202118,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9813245534896852,0.4129530787467956,0.3915132284164428,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9667195677757264,0.3934459686279297,0.2756779789924621,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9499173164367676,0.3742796182632446,0.3551064431667328,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7733580470085144,0.203639268875122,0.9226765632629396,284.89678955078125,284.95001220703125,298.3753662109375,295.9247436523437,297.706298828125,297.1839904785156,284.8993530273437,1.0,0.4909807443618774,0.6814635396003723,0.6814635396003723,1.0,1.0,-2.6832191944122314,1.1736369132995603,1.509582281112671,0.5671980977058411,0.9096930027008056,0.9096930027008056,0.0,94.2900390625,125.0,62319.05859375,0.0,1528.8712158203125,1.0,279.4566955566406,283.37359619140625,298.9444885253906,302.9978332519531,293.1499938964844,293.1499938964844,279.1499938964844,38099.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385356664657593,1.0,0.0,0.0,3.800214767456055,3.8002407550811768,9.636283948566415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.501953125,0.0,1723.1563720703125,1895.4371337890625,0.0,2828.037109375,0.9402947425842284,1.0,0.0,3.0,1.0,0.0
17752140,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8632236123085022,0.3206121623516083,0.2898712754249573,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9444032907485962,0.4132165312767029,0.3921918869018554,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9269345998764038,0.3934110999107361,0.275976151227951,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9098884463310242,0.3747223317623138,0.3559779226779938,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.745152473449707,0.2034367173910141,0.92410808801651,284.89263916015625,284.95001220703125,298.43231201171875,295.9555969238281,297.72760009765625,297.17803955078125,284.8955078125,1.0,0.5000519156455994,0.6797476410865784,0.6797476410865784,1.0,1.0,-2.6869945526123047,1.1745195388793943,1.5124750137329102,0.5673065185546875,0.8431165218353271,0.8431165218353271,0.0,106.64889526367188,143.0,62546.15234375,0.0,1590.8812255859375,1.0,279.1575927734375,283.3531799316406,298.9606018066406,303.0399780273437,293.1499938964844,293.1499938964844,279.45001220703125,40799.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420862555503845,1.0,0.0,0.0,3.5616679191589355,3.5616917610168457,8.464476763947459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.06640625,0.0,1472.137939453125,1895.4371337890625,0.0,2861.213134765625,0.8904792070388794,1.0,0.0,3.0,1.0,0.0
17752200,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8632236123085022,0.3206121623516083,0.2898712754249573,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9444032907485962,0.4132165312767029,0.3921918869018554,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9269345998764038,0.3934110999107361,0.275976151227951,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9098884463310242,0.3747223317623138,0.3559779226779938,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.745152473449707,0.2034367173910141,0.92410808801651,284.89263916015625,284.95001220703125,298.43231201171875,295.9555969238281,297.72760009765625,297.17803955078125,284.8955078125,1.0,0.5000519156455994,0.6797476410865784,0.6797476410865784,1.0,1.0,-2.6869945526123047,1.1745195388793943,1.5124750137329102,0.5673065185546875,0.8431165218353271,0.8431165218353271,0.0,106.64889526367188,143.0,62546.15234375,0.0,1590.8812255859375,1.0,279.1575927734375,283.3531799316406,298.9606018066406,303.0399780273437,293.1499938964844,293.1499938964844,279.45001220703125,40799.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420862555503845,1.0,0.0,0.0,3.5616679191589355,3.5616917610168457,8.464476763947459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.06640625,0.0,1472.137939453125,1895.4371337890625,0.0,2861.213134765625,0.8904792070388794,1.0,0.0,3.0,1.0,0.0
17752260,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8358853459358215,0.3214074373245239,0.2908806800842285,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9090327620506288,0.4145871698856354,0.3937900364398956,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8936757445335388,0.3945240974426269,0.2769762873649597,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8792834281921387,0.3760998845100403,0.3576186597347259,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7223976850509644,0.2037308663129806,0.9274455308914183,285.0140380859375,284.95001220703125,298.4894104003906,295.9865417480469,297.75421142578125,297.181396484375,285.0123596191406,1.0,0.5109753012657166,0.6777926087379456,0.6777926087379456,1.0,1.0,-2.697304964065552,1.178370714187622,1.51893413066864,0.5687639117240906,0.9498081207275392,0.9498081207275392,0.0,120.69722747802734,161.0,62271.05078125,0.0,1670.12939453125,1.0,279.44256591796875,283.476318359375,298.95819091796875,302.9367370605469,293.1499938964844,293.1499938964844,279.1499938964844,33279.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325884938240051,1.0,0.0,0.0,3.691310167312622,3.691334009170532,9.091893957702268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.4033203125,0.0,1559.0299072265625,1895.4371337890625,0.0,2772.554931640625,0.912386119365692,1.0,0.0,3.0,1.0,0.0
17752320,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8358853459358215,0.3214074373245239,0.2908806800842285,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9090327620506288,0.4145871698856354,0.3937900364398956,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8936757445335388,0.3945240974426269,0.2769762873649597,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8792834281921387,0.3760998845100403,0.3576186597347259,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7223976850509644,0.2037308663129806,0.9274455308914183,285.0140380859375,284.95001220703125,298.4894104003906,295.9865417480469,297.75421142578125,297.181396484375,285.0123596191406,1.0,0.5109753012657166,0.6777926087379456,0.6777926087379456,1.0,1.0,-2.697304964065552,1.178370714187622,1.51893413066864,0.5687639117240906,0.9498081207275392,0.9498081207275392,0.0,120.69722747802734,161.0,62271.05078125,0.0,1670.12939453125,1.0,279.44256591796875,283.476318359375,298.95819091796875,302.9367370605469,293.1499938964844,293.1499938964844,279.1499938964844,33279.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325884938240051,1.0,0.0,0.0,3.691310167312622,3.691334009170532,9.091893957702268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.4033203125,0.0,1559.0299072265625,1895.4371337890625,0.0,2772.554931640625,0.912386119365692,1.0,0.0,3.0,1.0,0.0
17752380,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8110647201538086,0.3211601078510284,0.2915228307247162,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8797963261604309,0.4151438772678375,0.3951802551746368,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8652132749557495,0.3946823477745056,0.2777486145496368,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8521585464477539,0.3767035007476806,0.3590375781059265,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6996773481369019,0.2035829275846481,0.9304196834564208,284.91461181640625,284.95001220703125,298.5466613769531,296.0175476074219,297.7767333984375,297.1774597167969,284.917236328125,1.0,0.5228388905525208,0.6758375763893127,0.6758375763893127,1.0,1.0,-2.705960988998413,1.181386947631836,1.5245740413665771,0.5699291229248047,0.8653212785720825,0.8653212785720825,0.0,136.88735961914062,179.0,63069.66796875,0.0,1757.39306640625,1.0,279.1573791503906,283.3626403808594,299.0326232910156,303.1354675292969,293.1499938964844,293.1499938964844,279.45001220703125,38412.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394517302513123,1.0,0.0,0.0,3.5833091735839844,3.5833327770233154,8.567652116653335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.88671875,0.0,1477.95263671875,1895.4371337890625,0.0,2836.59326171875,0.8927975296974182,1.0,0.0,3.0,1.0,0.0
