time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8110647201538086,0.3211601078510284,0.2915228307247162,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8797963261604309,0.4151438772678375,0.3951802551746368,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8652132749557495,0.3946823477745056,0.2777486145496368,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8521585464477539,0.3767035007476806,0.3590375781059265,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6996773481369019,0.2035829275846481,0.9304196834564208,284.91461181640625,284.95001220703125,298.5466613769531,296.0175476074219,297.7767333984375,297.1774597167969,284.917236328125,1.0,0.5228388905525208,0.6758375763893127,0.6758375763893127,1.0,1.0,-2.705960988998413,1.181386947631836,1.5245740413665771,0.5699291229248047,0.8653212785720825,0.8653212785720825,0.0,136.88735961914062,179.0,63069.66796875,0.0,1757.39306640625,1.0,279.1573791503906,283.3626403808594,299.0326232910156,303.1354675292969,293.1499938964844,293.1499938964844,279.45001220703125,38412.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394517302513123,1.0,0.0,0.0,3.5833091735839844,3.5833327770233154,8.567652116653335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.88671875,0.0,1477.95263671875,1895.4371337890625,0.0,2836.59326171875,0.8927975296974182,1.0,0.0,3.0,1.0,0.0
17752500,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7991119623184204,0.3213566541671753,0.2918076515197754,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8670668005943298,0.4156814217567444,0.3958324790000915,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8529053926467896,0.3950533270835876,0.2781001329421997,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8405333161354065,0.3772340416908264,0.3597023785114288,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.6889374852180481,0.2036095261573791,0.931693971157074,285.0370483398437,284.95001220703125,298.5753479003906,296.0330505371094,297.7891845703125,297.1775817871094,285.0408630371094,1.0,0.5289016962051392,0.6748600006103516,0.6748600006103516,1.0,1.0,-2.7098355293273926,1.1826881170272827,1.52714741230011,0.5703142285346985,0.9546916484832764,0.9546916484832764,0.0,145.38381958007812,179.0,62530.28125,0.0,1802.4088134765625,1.0,279.4008178710937,283.4945068359375,299.0013122558594,302.9551696777344,293.1499938964844,293.1499938964844,279.45001220703125,33587.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336861729621887,1.0,0.0,0.0,3.645243883132935,3.645267248153688,8.866382472660916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.67578125,0.0,1509.85400390625,1895.4371337890625,0.0,2782.78662109375,0.904380202293396,1.0,0.0,3.0,1.0,0.0
17752560,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7886319756507874,0.3216851651668548,0.2923981547355652,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8562087416648865,0.4163529872894287,0.3967673182487488,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.842474639415741,0.395562082529068,0.278680145740509,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8306179642677307,0.377881795167923,0.360619306564331,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.6795774102210999,0.2037098705768585,0.9336183071136476,285.0245361328125,284.95001220703125,298.60406494140625,296.048583984375,297.8023376464844,297.1789855957031,285.0224304199219,1.0,0.5351176261901855,0.6738499999046326,0.6738499999046326,1.0,1.0,-2.715778350830078,1.1849353313446045,1.5308430194854736,0.5712130069732666,0.974627673625946,0.974627673625946,0.0,153.81405639648438,167.0,62869.359375,0.0,1850.39111328125,1.0,279.4425964355469,283.47418212890625,299.03045654296875,303.0479736328125,293.1499938964844,293.1499938964844,279.1499938964844,32613.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323259949684143,1.0,0.0,0.0,3.729645252227783,3.729669570922852,9.28171743908024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.658203125,0.0,1597.7039794921875,1895.4371337890625,0.0,2770.109130859375,0.9206929802894592,1.0,0.0,3.0,1.0,0.0
17752620,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7817695140838623,0.3212407231330871,0.2924650907516479,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8496549129486084,0.4167340099811554,0.3975895941257477,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8359829187393188,0.3955179452896118,0.2790079414844513,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8245881199836731,0.3782994151115417,0.3614543974399566,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6734895706176758,0.2034070789813995,0.933937132358551,284.9022827148437,284.95001220703125,298.6615600585937,296.07965087890625,297.823974609375,297.1737060546875,284.90509033203125,1.0,0.5383674502372742,0.6718299984931946,0.6718299984931946,1.0,1.0,-2.7186408042907715,1.1851307153701782,1.5335099697113037,0.5709323287010193,0.8737150430679321,0.8737150430679321,0.0,159.51109313964844,155.0,63643.9140625,0.0,1881.154541015625,1.0,279.156982421875,283.34014892578125,299.09893798828125,303.2436218261719,293.1499938964844,293.1499938964844,279.45001220703125,38414.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840004026889801,1.0,0.0,0.0,3.634369611740112,3.6343939304351807,8.813562999421265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.0224609375,0.0,1533.833740234375,1895.4371337890625,0.0,2841.7529296875,0.903916358947754,1.0,0.0,3.0,1.0,0.0
17752680,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7817695140838623,0.3212407231330871,0.2924650907516479,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8496549129486084,0.4167340099811554,0.3975895941257477,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8359829187393188,0.3955179452896118,0.2790079414844513,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8245881199836731,0.3782994151115417,0.3614543974399566,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6734895706176758,0.2034070789813995,0.933937132358551,284.9022827148437,284.95001220703125,298.6615600585937,296.07965087890625,297.823974609375,297.1737060546875,284.90509033203125,1.0,0.5383674502372742,0.6718299984931946,0.6718299984931946,1.0,1.0,-2.7186408042907715,1.1851307153701782,1.5335099697113037,0.5709323287010193,0.8737150430679321,0.8737150430679321,0.0,159.51109313964844,155.0,63643.9140625,0.0,1881.154541015625,1.0,279.156982421875,283.34014892578125,299.09893798828125,303.2436218261719,293.1499938964844,293.1499938964844,279.45001220703125,38414.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840004026889801,1.0,0.0,0.0,3.634369611740112,3.6343939304351807,8.813562999421265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.0224609375,0.0,1533.833740234375,1895.4371337890625,0.0,2841.7529296875,0.903916358947754,1.0,0.0,3.0,1.0,0.0
17752740,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7846207618713379,0.3218059241771698,0.2926025986671448,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8529934287071228,0.4179308712482452,0.3983682990074157,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8389708995819092,0.3963946104049682,0.2793425023555755,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8277482986450195,0.3794627785682678,0.3622251152992248,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6757717728614807,0.2035301774740219,0.9333751797676086,285.0166015625,284.95001220703125,298.7191467285156,296.1107177734375,297.849609375,297.175537109375,285.0142517089844,1.0,0.5369693040847778,0.6698099970817566,0.6698099970817566,1.0,1.0,-2.7203891277313232,1.184818983078003,1.53557026386261,0.5701645016670227,0.9799699783325196,0.9799699783325196,0.0,157.3277587890625,143.0,63234.07421875,0.0,1873.7230224609373,1.0,279.44317626953125,283.45880126953125,299.0914611816406,303.1373596191406,293.1499938964844,293.1499938964844,279.1499938964844,32936.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325846791267395,1.0,0.0,0.0,3.766191720962525,3.766216278076172,9.464509957979316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.619140625,0.0,1642.6668701171875,1895.4371337890625,0.0,2772.519287109375,0.9290227890014648,1.0,0.0,3.0,1.0,0.0
17752800,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7846207618713379,0.3218059241771698,0.2926025986671448,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8529934287071228,0.4179308712482452,0.3983682990074157,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8389708995819092,0.3963946104049682,0.2793425023555755,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8277482986450195,0.3794627785682678,0.3622251152992248,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6757717728614807,0.2035301774740219,0.9333751797676086,285.0166015625,284.95001220703125,298.7191467285156,296.1107177734375,297.849609375,297.175537109375,285.0142517089844,1.0,0.5369693040847778,0.6698099970817566,0.6698099970817566,1.0,1.0,-2.7203891277313232,1.184818983078003,1.53557026386261,0.5701645016670227,0.9799699783325196,0.9799699783325196,0.0,157.3277587890625,143.0,63234.07421875,0.0,1873.7230224609373,1.0,279.44317626953125,283.45880126953125,299.0914611816406,303.1373596191406,293.1499938964844,293.1499938964844,279.1499938964844,32936.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325846791267395,1.0,0.0,0.0,3.766191720962525,3.766216278076172,9.464509957979316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.619140625,0.0,1642.6668701171875,1895.4371337890625,0.0,2772.519287109375,0.9290227890014648,1.0,0.0,3.0,1.0,0.0
17752860,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7920792102813721,0.3215436935424804,0.2923827469348907,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8612661957740784,0.4184232652187347,0.3988201022148132,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.846607506275177,0.3964830935001373,0.2794109582901001,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8354164361953735,0.3799919784069061,0.3626890778541565,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.682246208190918,0.2033564895391464,0.9319966435432434,284.8965148925781,284.95001220703125,298.7767944335937,296.1417541503906,297.8720703125,297.1719055175781,284.89959716796875,1.0,0.5328435301780701,0.6678929924964905,0.6678929924964905,1.0,1.0,-2.719658613204956,1.1833537817001345,1.5363047122955322,0.5689587593078613,0.8753688335418701,0.8753688335418701,0.0,151.2968292236328,131.0,63903.08984375,0.0,1844.6402587890625,1.0,279.15679931640625,283.3292236328125,299.1578674316406,303.3210144042969,293.1499938964844,293.1499938964844,279.45001220703125,38731.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395697474479675,1.0,0.0,0.0,3.6581523418426514,3.658176898956299,8.929288810577418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.0517578125,0.0,1562.743896484375,1895.4371337890625,0.0,2837.695556640625,0.9094520807266236,1.0,0.0,3.0,1.0,0.0
17752920,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7920792102813721,0.3215436935424804,0.2923827469348907,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8612661957740784,0.4184232652187347,0.3988201022148132,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.846607506275177,0.3964830935001373,0.2794109582901001,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8354164361953735,0.3799919784069061,0.3626890778541565,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.682246208190918,0.2033564895391464,0.9319966435432434,284.8965148925781,284.95001220703125,298.7767944335937,296.1417541503906,297.8720703125,297.1719055175781,284.89959716796875,1.0,0.5328435301780701,0.6678929924964905,0.6678929924964905,1.0,1.0,-2.719658613204956,1.1833537817001345,1.5363047122955322,0.5689587593078613,0.8753688335418701,0.8753688335418701,0.0,151.2968292236328,131.0,63903.08984375,0.0,1844.6402587890625,1.0,279.15679931640625,283.3292236328125,299.1578674316406,303.3210144042969,293.1499938964844,293.1499938964844,279.45001220703125,38731.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395697474479675,1.0,0.0,0.0,3.6581523418426514,3.658176898956299,8.929288810577418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.0517578125,0.0,1562.743896484375,1895.4371337890625,0.0,2837.695556640625,0.9094520807266236,1.0,0.0,3.0,1.0,0.0
17752980,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8044378757476807,0.3223018646240234,0.2924458980560303,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8747822642326355,0.4197652637958526,0.3994700312614441,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8592839241027832,0.3975213170051574,0.279662936925888,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8478441834449768,0.3813012242317199,0.3633317649364471,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6929627060890198,0.203639268875122,0.9308971166610718,285.0159912109375,284.95001220703125,298.83447265625,296.1727600097656,297.89862060546875,297.1754455566406,285.0137939453125,1.0,0.5271337032318115,0.6659759879112244,0.6659759879112244,1.0,1.0,-2.720262289047241,1.1825274229049685,1.537734866142273,0.5679203271865845,0.9832159280776978,0.9832159280776978,0.0,142.46173095703125,119.0,63442.734375,0.0,1804.5953369140625,1.0,279.4432983398437,283.4533386230469,299.1513977050781,303.2113342285156,293.1499938964844,293.1499938964844,279.1499938964844,33093.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317139744758606,1.0,0.0,0.0,3.783712148666382,3.783736944198608,9.552773008181248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.263671875,0.0,1664.5400390625,1895.4371337890625,0.0,2764.406982421875,0.933095395565033,1.0,0.0,3.0,1.0,0.0
17753040,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8044378757476807,0.3223018646240234,0.2924458980560303,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8747822642326355,0.4197652637958526,0.3994700312614441,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8592839241027832,0.3975213170051574,0.279662936925888,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8478441834449768,0.3813012242317199,0.3633317649364471,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6929627060890198,0.203639268875122,0.9308971166610718,285.0159912109375,284.95001220703125,298.83447265625,296.1727600097656,297.89862060546875,297.1754455566406,285.0137939453125,1.0,0.5271337032318115,0.6659759879112244,0.6659759879112244,1.0,1.0,-2.720262289047241,1.1825274229049685,1.537734866142273,0.5679203271865845,0.9832159280776978,0.9832159280776978,0.0,142.46173095703125,119.0,63442.734375,0.0,1804.5953369140625,1.0,279.4432983398437,283.4533386230469,299.1513977050781,303.2113342285156,293.1499938964844,293.1499938964844,279.1499938964844,33093.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317139744758606,1.0,0.0,0.0,3.783712148666382,3.783736944198608,9.552773008181248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.263671875,0.0,1664.5400390625,1895.4371337890625,0.0,2764.406982421875,0.933095395565033,1.0,0.0,3.0,1.0,0.0
17753100,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8118773102760315,0.3223389685153961,0.2925249934196472,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.883219838142395,0.4201614260673523,0.3998529314994812,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8672669529914856,0.3977255225181579,0.2798302471637726,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.855643630027771,0.3817072510719299,0.3637047708034515,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6996314525604248,0.2036739438772201,0.9305809140205384,284.8720092773437,284.95001220703125,298.8633117675781,296.188232421875,297.9106750488281,297.1751708984375,284.8663330078125,1.0,0.5239627957344055,0.6650174856185913,0.6650174856185913,1.0,1.0,-2.7210915088653564,1.1823384761810305,1.5387530326843262,0.5676079988479614,0.8868938684463501,0.8868938684463501,0.0,137.4930877685547,119.0,64382.96875,0.0,1782.795654296875,1.0,279.19464111328125,283.29107666015625,299.2173156738281,303.4532470703125,293.1499938964844,293.1499938964844,279.1499938964844,36948.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374192118644714,1.0,0.0,0.0,3.7635653018951416,3.7635905742645264,9.451314326724968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.580078125,0.0,1670.5416259765625,1895.4371337890625,0.0,2817.6123046875,0.9292712807655334,1.0,0.0,3.0,1.0,0.0
17753160,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8188711404800415,0.3221877515316009,0.2922305166721344,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8917238116264343,0.4203752279281616,0.3998930752277374,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8753227591514587,0.3977382481098175,0.2797189354896545,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8635834455490112,0.3819504082202911,0.3637685477733612,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7062597274780273,0.2036080509424209,0.929475486278534,284.8948974609375,284.95001220703125,298.89215087890625,296.20367431640625,297.9217224121094,297.173095703125,284.8984375,1.0,0.520506739616394,0.6641163229942322,0.6641163229942322,1.0,1.0,-2.719402551651001,1.180999994277954,1.5384026765823364,0.5666833519935608,0.8776111006736755,0.8776111006736755,0.0,132.59799194335938,107.0,64106.92578125,0.0,1757.5706787109375,1.0,279.1566467285156,283.3232727050781,299.2189636230469,303.3961486816406,293.1499938964844,293.1499938964844,279.45001220703125,38859.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384988307952881,1.0,0.0,0.0,3.674427509307861,3.674452066421509,9.00891791388858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.7705078125,0.0,1582.05712890625,1895.4371337890625,0.0,2827.693115234375,0.9130881428718568,1.0,0.0,3.0,1.0,0.0
17753220,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8370599746704102,0.3230585753917694,0.292314738035202,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.914686679840088,0.4218145608901977,0.4005478322505951,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8968586921691895,0.3988780677318573,0.2799784541130066,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8848176002502441,0.3833576142787933,0.3644179999828338,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7225571870803833,0.2040057331323623,0.9285025000572203,285.0180053710937,284.95001220703125,298.9498291015625,296.2344665527344,297.9486999511719,297.1775207519531,285.015869140625,1.0,0.5133240222930908,0.6623140573501587,0.6623140573501587,1.0,1.0,-2.7202064990997314,1.180299997329712,1.53990638256073,0.5657314658164978,0.9884737133979796,0.9884737133979796,0.0,121.57861328125,95.0,63648.54296875,0.0,1707.67529296875,1.0,279.44342041015625,283.45037841796875,299.21295166015625,303.2864990234375,293.1499938964844,293.1499938964844,279.1499938964844,33122.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306043744087219,1.0,0.0,0.0,3.7988576889038086,3.798882484436035,9.629402484279126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.021484375,0.0,1682.7613525390625,1895.4371337890625,0.0,2754.07275390625,0.9365459084510804,1.0,0.0,3.0,1.0,0.0
17753280,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8370599746704102,0.3230585753917694,0.292314738035202,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.914686679840088,0.4218145608901977,0.4005478322505951,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8968586921691895,0.3988780677318573,0.2799784541130066,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8848176002502441,0.3833576142787933,0.3644179999828338,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7225571870803833,0.2040057331323623,0.9285025000572203,285.0180053710937,284.95001220703125,298.9498291015625,296.2344665527344,297.9486999511719,297.1775207519531,285.015869140625,1.0,0.5133240222930908,0.6623140573501587,0.6623140573501587,1.0,1.0,-2.7202064990997314,1.180299997329712,1.53990638256073,0.5657314658164978,0.9884737133979796,0.9884737133979796,0.0,121.57861328125,95.0,63648.54296875,0.0,1707.67529296875,1.0,279.44342041015625,283.45037841796875,299.21295166015625,303.2864990234375,293.1499938964844,293.1499938964844,279.1499938964844,33122.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306043744087219,1.0,0.0,0.0,3.7988576889038086,3.798882484436035,9.629402484279126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.021484375,0.0,1682.7613525390625,1895.4371337890625,0.0,2754.07275390625,0.9365459084510804,1.0,0.0,3.0,1.0,0.0
17753340,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8592042922973633,0.3230224251747131,0.2921305000782013,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.944512128829956,0.4224968552589416,0.4009959697723388,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9243265986442566,0.3991644084453583,0.2800523340702057,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9108319878578186,0.3840745091438293,0.3648769557476043,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7408378720283508,0.204061821103096,0.9272704720497132,284.89501953125,284.95001220703125,299.0074462890625,296.2651672363281,297.9719543457031,297.1756896972656,284.898193359375,1.0,0.5058125853538513,0.6605117917060852,0.6605117917060852,1.0,1.0,-2.719690322875977,1.1789358854293823,1.5407544374465942,0.5645896792411804,0.8822008967399597,0.8822008967399597,0.0,110.47669982910156,83.0,64348.9921875,0.0,1655.44140625,1.0,279.15655517578125,283.31756591796875,299.2803955078125,303.4729309082031,293.1499938964844,293.1499938964844,279.45001220703125,38736.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837404727935791,1.0,0.0,0.0,3.693578004837036,3.693603038787842,9.103069373850304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.01171875,0.0,1602.9169921875,1895.4371337890625,0.0,2817.4775390625,0.9173016548156738,1.0,0.0,3.0,1.0,0.0
17753400,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8592042922973633,0.3230224251747131,0.2921305000782013,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.944512128829956,0.4224968552589416,0.4009959697723388,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9243265986442566,0.3991644084453583,0.2800523340702057,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9108319878578186,0.3840745091438293,0.3648769557476043,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7408378720283508,0.204061821103096,0.9272704720497132,284.89501953125,284.95001220703125,299.0074462890625,296.2651672363281,297.9719543457031,297.1756896972656,284.898193359375,1.0,0.5058125853538513,0.6605117917060852,0.6605117917060852,1.0,1.0,-2.719690322875977,1.1789358854293823,1.5407544374465942,0.5645896792411804,0.8822008967399597,0.8822008967399597,0.0,110.47669982910156,83.0,64348.9921875,0.0,1655.44140625,1.0,279.15655517578125,283.31756591796875,299.2803955078125,303.4729309082031,293.1499938964844,293.1499938964844,279.45001220703125,38736.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837404727935791,1.0,0.0,0.0,3.693578004837036,3.693603038787842,9.103069373850304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.01171875,0.0,1602.9169921875,1895.4371337890625,0.0,2817.4775390625,0.9173016548156738,1.0,0.0,3.0,1.0,0.0
17753460,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8902627229690552,0.3239573538303375,0.2922453880310058,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9794968366622924,0.424004316329956,0.4016845822334289,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9617443084716796,0.4003620743751526,0.2803308665752411,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9488821625709534,0.3855384290218353,0.3655512630939483,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7661639451980591,0.2045264989137649,0.9264777302742004,285.02001953125,284.95001220703125,299.06500244140625,296.29571533203125,297.9989929199219,297.180419921875,285.0179138183594,1.0,0.498074322938919,0.6587481498718262,0.6587481498718262,1.0,1.0,-2.7208409309387207,1.1783865690231323,1.5424543619155884,0.5637181401252747,0.9947577118873596,0.9947577118873596,0.0,98.74658203125,86.0,63874.97265625,0.0,1602.7109375,1.0,279.44354248046875,283.4470520019531,299.2744445800781,303.3630676269531,293.1499938964844,293.1499938964844,279.1499938964844,33136.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295781016349792,1.0,0.0,0.0,3.81567120552063,3.815696239471436,9.714829047879905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.1845703125,0.0,1703.0201416015625,1895.4371337890625,0.0,2744.5185546875,0.940364420413971,1.0,0.0,3.0,1.0,0.0
17753520,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8902627229690552,0.3239573538303375,0.2922453880310058,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9794968366622924,0.424004316329956,0.4016845822334289,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9617443084716796,0.4003620743751526,0.2803308665752411,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9488821625709534,0.3855384290218353,0.3655512630939483,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7661639451980591,0.2045264989137649,0.9264777302742004,285.02001953125,284.95001220703125,299.06500244140625,296.29571533203125,297.9989929199219,297.180419921875,285.0179138183594,1.0,0.498074322938919,0.6587481498718262,0.6587481498718262,1.0,1.0,-2.7208409309387207,1.1783865690231323,1.5424543619155884,0.5637181401252747,0.9947577118873596,0.9947577118873596,0.0,98.74658203125,86.0,63874.97265625,0.0,1602.7109375,1.0,279.44354248046875,283.4470520019531,299.2744445800781,303.3630676269531,293.1499938964844,293.1499938964844,279.1499938964844,33136.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295781016349792,1.0,0.0,0.0,3.81567120552063,3.815696239471436,9.714829047879905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.1845703125,0.0,1703.0201416015625,1895.4371337890625,0.0,2744.5185546875,0.940364420413971,1.0,0.0,3.0,1.0,0.0
17753580,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9091880321502686,0.3239499926567077,0.29230397939682,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9961991310119628,0.424733430147171,0.4023998975753784,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9808169007301332,0.400677740573883,0.2805918455123901,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9697427749633788,0.3862850666046142,0.3662624359130859,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.781938910484314,0.2046211808919906,0.9264782071113586,284.8949584960937,284.95001220703125,299.1224975585937,296.3261108398437,298.02215576171875,297.1785583496094,284.898193359375,1.0,0.4948853850364685,0.6569844484329224,0.6569844484329224,1.0,1.0,-2.722944021224976,1.1782429218292236,1.544701099395752,0.5631871819496155,0.8879130482673645,0.8879130482673645,0.0,93.09762573242188,104.0,64649.203125,0.0,1579.5062255859375,1.0,279.15643310546875,283.31121826171875,299.3418884277344,303.5531921386719,293.1499938964844,293.1499938964844,279.45001220703125,38623.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364702463150024,1.0,0.0,0.0,3.7162721157073975,3.7162973880767822,9.215275440510596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.2724609375,0.0,1628.145751953125,1895.4371337890625,0.0,2808.755126953125,0.922250270843506,1.0,0.0,3.0,1.0,0.0
17753640,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9091880321502686,0.3239499926567077,0.29230397939682,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9961991310119628,0.424733430147171,0.4023998975753784,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9808169007301332,0.400677740573883,0.2805918455123901,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9697427749633788,0.3862850666046142,0.3662624359130859,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.781938910484314,0.2046211808919906,0.9264782071113586,284.8949584960937,284.95001220703125,299.1224975585937,296.3261108398437,298.02215576171875,297.1785583496094,284.898193359375,1.0,0.4948853850364685,0.6569844484329224,0.6569844484329224,1.0,1.0,-2.722944021224976,1.1782429218292236,1.544701099395752,0.5631871819496155,0.8879130482673645,0.8879130482673645,0.0,93.09762573242188,104.0,64649.203125,0.0,1579.5062255859375,1.0,279.15643310546875,283.31121826171875,299.3418884277344,303.5531921386719,293.1499938964844,293.1499938964844,279.45001220703125,38623.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364702463150024,1.0,0.0,0.0,3.7162721157073975,3.7162973880767822,9.215275440510596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.2724609375,0.0,1628.145751953125,1895.4371337890625,0.0,2808.755126953125,0.922250270843506,1.0,0.0,3.0,1.0,0.0
17753700,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9061366319656372,0.3243016302585602,0.2924172580242157,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9940741062164308,0.4253952205181122,0.4028424322605133,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9781890511512756,0.4011673629283905,0.2807838320732116,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9670487642288208,0.3869245648384094,0.3667055368423462,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7794934511184692,0.2047887444496154,0.9269170165061952,285.03094482421875,284.95001220703125,299.15118408203125,296.3412170410156,298.0350036621094,297.1798095703125,285.0356140136719,1.0,0.4961563944816589,0.6561026573181152,0.6561026573181152,1.0,1.0,-2.724895000457764,1.1786035299301147,1.546291470527649,0.5630371570587158,0.98209547996521,0.98209547996521,0.0,94.03521728515624,104.0,63976.5703125,0.0,1586.6513671875,1.0,279.4037475585937,283.4585266113281,299.3085327148437,303.35986328125,293.1499938964844,293.1499938964844,279.45001220703125,34111.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305031657218933,1.0,0.0,0.0,3.764155626296997,3.764180421829224,9.454279279452748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.45703125,0.0,1649.3446044921875,1895.4371337890625,0.0,2753.130126953125,0.9313700199127196,1.0,0.0,3.0,1.0,0.0
17753760,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8985874652862549,0.3248330950736999,0.2929538190364837,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9878504872322084,0.4262407124042511,0.4036915898323059,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9708283543586732,0.4018446803092956,0.2812969088554382,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9592313766479492,0.3877245187759399,0.3675194084644317,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7730884552001953,0.205050840973854,0.9284396767616272,285.0276184082031,284.95001220703125,299.1798400878906,296.3562927246094,298.0487976074219,297.1827087402344,285.026123046875,1.0,0.4987675249576568,0.655193567276001,0.655193567276001,1.0,1.0,-2.7299814224243164,1.180400252342224,1.5495811700820925,0.563673734664917,1.0,1.0,0.0,96.64356231689452,122.0,64254.34375,0.0,1606.076171875,1.0,279.4435119628906,283.4471435546875,299.33642578125,303.4476623535156,293.1499938964844,293.1499938964844,279.1499938964844,33155.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289383053779602,1.0,0.0,0.0,3.83746075630188,3.837486267089844,9.826100040299934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.5576171875,0.0,1729.52734375,1895.4371337890625,0.0,2738.564453125,0.9453592896461488,1.0,0.0,3.0,1.0,0.0
17753820,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8715614080429077,0.3246680498123169,0.2934733927249908,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9611575603485109,0.4268917441368103,0.4049615859985351,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9405984282493592,0.4020405113697052,0.2819406986236572,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9281041622161864,0.3883610367774963,0.3687565922737121,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7507883310317993,0.2050103694200515,0.9308254718780518,284.8973693847656,284.95001220703125,299.237060546875,296.3862609863281,298.0710144042969,297.179443359375,284.9000549316406,1.0,0.5065576434135437,0.653375506401062,0.653375506401062,1.0,1.0,-2.737266063690185,1.1825979948043823,1.5546680688858032,0.5643597841262817,0.9000349640846252,0.9000349640846252,0.0,106.51901245117188,140.0,65208.8515625,0.0,1662.6651611328125,1.0,279.1568298339844,283.3022155761719,299.4041748046875,303.64996337890625,293.1499938964844,293.1499938964844,279.45001220703125,38222.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362632393836975,1.0,0.0,0.0,3.757411241531372,3.757436752319336,9.420430160389516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.4521484375,0.0,1673.1021728515625,1895.4371337890625,0.0,2806.823486328125,0.9309857487678528,1.0,0.0,3.0,1.0,0.0
17753880,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8715614080429077,0.3246680498123169,0.2934733927249908,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9611575603485109,0.4268917441368103,0.4049615859985351,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9405984282493592,0.4020405113697052,0.2819406986236572,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9281041622161864,0.3883610367774963,0.3687565922737121,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7507883310317993,0.2050103694200515,0.9308254718780518,284.8973693847656,284.95001220703125,299.237060546875,296.3862609863281,298.0710144042969,297.179443359375,284.9000549316406,1.0,0.5065576434135437,0.653375506401062,0.653375506401062,1.0,1.0,-2.737266063690185,1.1825979948043823,1.5546680688858032,0.5643597841262817,0.9000349640846252,0.9000349640846252,0.0,106.51901245117188,140.0,65208.8515625,0.0,1662.6651611328125,1.0,279.1568298339844,283.3022155761719,299.4041748046875,303.64996337890625,293.1499938964844,293.1499938964844,279.45001220703125,38222.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362632393836975,1.0,0.0,0.0,3.757411241531372,3.757436752319336,9.420430160389516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.4521484375,0.0,1673.1021728515625,1895.4371337890625,0.0,2806.823486328125,0.9309857487678528,1.0,0.0,3.0,1.0,0.0
17753940,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8442753553390503,0.3253501057624817,0.2942934930324554,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9272459149360656,0.4283148050308227,0.4065296947956085,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9063825607299804,0.4030307233333587,0.2828001677989959,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8958962559700012,0.3896328508853912,0.3702329099178314,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.7284178733825684,0.20525524020195,0.9337344765663148,285.0393371582031,284.95001220703125,299.2940979003906,296.416015625,298.0965270996094,297.18194580078125,285.0389709472656,1.0,0.5165758728981018,0.6515573859214783,0.6515573859214783,1.0,1.0,-2.7464311122894287,1.1856809854507446,1.560750126838684,0.565315842628479,1.0,1.0,0.0,119.58184051513672,158.0,64754.1015625,0.0,1737.2796630859375,1.0,279.443603515625,283.44940185546875,299.3981628417969,303.5431823730469,293.1499938964844,293.1499938964844,279.1499938964844,33637.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291938900947571,1.0,0.0,0.0,3.8638100624084473,3.8638358116149902,9.961502200894756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.4873046875,0.0,1765.596435546875,1895.4371337890625,0.0,2740.942626953125,0.951557755470276,1.0,0.0,3.0,1.0,0.0
17754000,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8442753553390503,0.3253501057624817,0.2942934930324554,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9272459149360656,0.4283148050308227,0.4065296947956085,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9063825607299804,0.4030307233333587,0.2828001677989959,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8958962559700012,0.3896328508853912,0.3702329099178314,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.7284178733825684,0.20525524020195,0.9337344765663148,285.0393371582031,284.95001220703125,299.2940979003906,296.416015625,298.0965270996094,297.18194580078125,285.0389709472656,1.0,0.5165758728981018,0.6515573859214783,0.6515573859214783,1.0,1.0,-2.7464311122894287,1.1856809854507446,1.560750126838684,0.565315842628479,1.0,1.0,0.0,119.58184051513672,158.0,64754.1015625,0.0,1737.2796630859375,1.0,279.443603515625,283.44940185546875,299.3981628417969,303.5431823730469,293.1499938964844,293.1499938964844,279.1499938964844,33637.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291938900947571,1.0,0.0,0.0,3.8638100624084473,3.8638358116149902,9.961502200894756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.4873046875,0.0,1765.596435546875,1895.4371337890625,0.0,2740.942626953125,0.951557755470276,1.0,0.0,3.0,1.0,0.0
17754060,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8192468285560608,0.3249936699867248,0.2948691248893738,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8955885171890259,0.4289668798446655,0.4080215394496918,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8770588636398315,0.4030267894268036,0.2834863662719726,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.867499053478241,0.3900744616985321,0.3715298175811767,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7062478065490723,0.2050511240959167,0.936455488204956,284.8993225097656,284.95001220703125,299.3509521484375,296.4454650878906,298.11773681640625,297.17742919921875,284.9016418457031,1.0,0.527851402759552,0.6495440602302551,0.6495440602302551,1.0,1.0,-2.7545766830444336,1.1881036758422852,1.5664730072021484,0.5660362243652344,0.9128512740135192,0.9128512740135192,0.0,135.14244079589844,176.0,65830.8046875,0.0,1822.552001953125,1.0,279.1566467285156,283.2917785644531,299.4646911621094,303.7507019042969,293.1499938964844,293.1499938964844,278.8500061035156,37911.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366715312004089,1.0,0.0,0.0,3.8029751777648926,3.803000926971436,9.650287893236964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.0009765625,0.0,1725.01611328125,1895.4371337890625,0.0,2810.633544921875,0.9408302307128906,1.0,0.0,3.0,1.0,0.0
17754120,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8192468285560608,0.3249936699867248,0.2948691248893738,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8955885171890259,0.4289668798446655,0.4080215394496918,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8770588636398315,0.4030267894268036,0.2834863662719726,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.867499053478241,0.3900744616985321,0.3715298175811767,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7062478065490723,0.2050511240959167,0.936455488204956,284.8993225097656,284.95001220703125,299.3509521484375,296.4454650878906,298.11773681640625,297.17742919921875,284.9016418457031,1.0,0.527851402759552,0.6495440602302551,0.6495440602302551,1.0,1.0,-2.7545766830444336,1.1881036758422852,1.5664730072021484,0.5660362243652344,0.9128512740135192,0.9128512740135192,0.0,135.14244079589844,176.0,65830.8046875,0.0,1822.552001953125,1.0,279.1566467285156,283.2917785644531,299.4646911621094,303.7507019042969,293.1499938964844,293.1499938964844,278.8500061035156,37911.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366715312004089,1.0,0.0,0.0,3.8029751777648926,3.803000926971436,9.650287893236964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.0009765625,0.0,1725.01611328125,1895.4371337890625,0.0,2810.633544921875,0.9408302307128906,1.0,0.0,3.0,1.0,0.0
17754180,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7949342131614685,0.3244076669216156,0.2949162423610687,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8690870404243469,0.4293969273567199,0.4090417921543121,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8513156771659851,0.4027502536773681,0.2837487161159515,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8428259491920471,0.390242338180542,0.3723241686820984,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6841727495193481,0.2046108841896057,0.937669575214386,284.89453125,284.95001220703125,299.4075927734375,296.47467041015625,298.1376037597656,297.17095947265625,284.8969116210937,1.0,0.5394359230995178,0.6475307941436768,0.6475307941436768,1.0,1.0,-2.7585878372192383,1.1885780096054075,1.570009708404541,0.5656594634056091,0.8476359844207764,0.8476359844207764,0.0,152.31927490234375,179.0,66052.484375,0.0,1909.4796142578125,1.0,278.8575439453125,283.26910400390625,299.4786071777344,303.79010009765625,293.1499938964844,293.1499938964844,279.1499938964844,40483.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398335576057434,1.0,0.0,0.0,3.577561616897583,3.5775856971740723,8.54019049256749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.4609375,0.0,1486.9412841796875,1895.4371337890625,0.0,2840.16015625,0.8936493396759033,1.0,0.0,3.0,1.0,0.0
17754240,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7949342131614685,0.3244076669216156,0.2949162423610687,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8690870404243469,0.4293969273567199,0.4090417921543121,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8513156771659851,0.4027502536773681,0.2837487161159515,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8428259491920471,0.390242338180542,0.3723241686820984,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6841727495193481,0.2046108841896057,0.937669575214386,284.89453125,284.95001220703125,299.4075927734375,296.47467041015625,298.1376037597656,297.17095947265625,284.8969116210937,1.0,0.5394359230995178,0.6475307941436768,0.6475307941436768,1.0,1.0,-2.7585878372192383,1.1885780096054075,1.570009708404541,0.5656594634056091,0.8476359844207764,0.8476359844207764,0.0,152.31927490234375,179.0,66052.484375,0.0,1909.4796142578125,1.0,278.8575439453125,283.26910400390625,299.4786071777344,303.79010009765625,293.1499938964844,293.1499938964844,279.1499938964844,40483.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398335576057434,1.0,0.0,0.0,3.577561616897583,3.5775856971740723,8.54019049256749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.4609375,0.0,1486.9412841796875,1895.4371337890625,0.0,2840.16015625,0.8936493396759033,1.0,0.0,3.0,1.0,0.0
