time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.787368655204773,0.3246705830097198,0.2951547503471374,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8613166213035583,0.4301095902919769,0.4097358584403991,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8437995314598083,0.4031439423561096,0.2840299606323242,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8356342315673828,0.3907623589038849,0.372860699892044,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6774060130119324,0.2046175748109817,0.9383335709571838,285.0223999023437,284.95001220703125,299.4358215332031,296.4891357421875,298.1498107910156,297.1717529296875,285.0259094238281,1.0,0.5434539318084717,0.6465241312980652,0.6465241312980652,1.0,1.0,-2.761486291885376,1.189224362373352,1.572261929512024,0.5656605362892151,0.9347925186157228,0.9347925186157228,0.0,158.48275756835938,179.0,65440.9375,0.0,1943.03125,1.0,279.1004333496094,283.4071044921875,299.4472961425781,303.5944519042969,293.1499938964844,293.1499938964844,279.1499938964844,34636.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330515027046204,1.0,0.0,0.0,3.626920938491821,3.626944303512573,8.777471975918161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.34375,0.0,1497.5048828125,1895.4371337890625,0.0,2776.8701171875,0.9013524651527404,1.0,0.0,3.0,1.0,0.0
17754360,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.782386064529419,0.3250542283058166,0.2956616878509521,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8562567830085754,0.430963397026062,0.410693883895874,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.838868260383606,0.4036698937416076,0.2845167517662048,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8309038877487183,0.391406238079071,0.3736263513565063,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6728689670562744,0.2047128677368164,0.9395076036453248,285.0098876953125,284.95001220703125,299.4639892578125,296.5035400390625,298.16278076171875,297.1739807128906,285.0083923339844,1.0,0.5469127893447876,0.6455399394035339,0.6455399394035339,1.0,1.0,-2.766162157058716,1.1907013654708862,1.57546067237854,0.5661230087280273,0.9495489001274108,0.9495489001274108,0.0,163.1495361328125,167.0,65712.2265625,0.0,1972.4140625,1.0,279.1424255371094,283.38885498046875,299.4777526855469,303.6845397949219,293.1499938964844,293.1499938964844,278.8500061035156,33440.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310617208480835,1.0,0.0,0.0,3.7000110149383545,3.700035095214844,9.13480562303448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.55078125,0.0,1570.1119384765625,1895.4371337890625,0.0,2758.33154296875,0.9145895838737488,1.0,0.0,3.0,1.0,0.0
17754420,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7806072235107422,0.3247714042663574,0.2956995368003845,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8550626039505005,0.4317723214626312,0.4117302000522613,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8373152017593384,0.4037171304225921,0.2847709357738495,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8296252489089966,0.3918597102165222,0.3743150234222412,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6711922883987427,0.2044732719659805,0.9392310380935668,284.9129943847656,284.95001220703125,299.5201416015625,296.5321044921875,298.1840515136719,297.1707763671875,284.9151306152344,1.0,0.5477045774459839,0.6435715556144714,0.6435715556144714,1.0,1.0,-2.7682642936706543,1.1902360916137695,1.5780283212661743,0.5654252171516418,0.8644796013832092,0.8644796013832092,0.0,164.78573608398438,155.0,66350.796875,0.0,1983.4727783203125,1.0,278.8573608398437,283.27862548828125,299.5439453125,303.8682861328125,293.1499938964844,293.1499938964844,279.1499938964844,38514.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371174335479736,1.0,0.0,0.0,3.5860090255737305,3.5860328674316406,8.580568646721076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.5068359375,0.0,1481.621337890625,1895.4371337890625,0.0,2814.795654296875,0.8934862613677979,1.0,0.0,3.0,1.0,0.0
17754480,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7806072235107422,0.3247714042663574,0.2956995368003845,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8550626039505005,0.4317723214626312,0.4117302000522613,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8373152017593384,0.4037171304225921,0.2847709357738495,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8296252489089966,0.3918597102165222,0.3743150234222412,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6711922883987427,0.2044732719659805,0.9392310380935668,284.9129943847656,284.95001220703125,299.5201416015625,296.5321044921875,298.1840515136719,297.1707763671875,284.9151306152344,1.0,0.5477045774459839,0.6435715556144714,0.6435715556144714,1.0,1.0,-2.7682642936706543,1.1902360916137695,1.5780283212661743,0.5654252171516418,0.8644796013832092,0.8644796013832092,0.0,164.78573608398438,155.0,66350.796875,0.0,1983.4727783203125,1.0,278.8573608398437,283.27862548828125,299.5439453125,303.8682861328125,293.1499938964844,293.1499938964844,279.1499938964844,38514.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371174335479736,1.0,0.0,0.0,3.5860090255737305,3.5860328674316406,8.580568646721076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.5068359375,0.0,1481.621337890625,1895.4371337890625,0.0,2814.795654296875,0.8934862613677979,1.0,0.0,3.0,1.0,0.0
17754540,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7862152457237244,0.3253991603851318,0.2958511710166931,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8615637421607971,0.4333668947219848,0.412821888923645,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8430150747299194,0.4046172499656677,0.285083919763565,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8354088068008423,0.3930205702781677,0.3750191330909729,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6758725643157959,0.2046514451503753,0.9385536313056946,285.01300048828125,284.95001220703125,299.57598876953125,296.560302734375,298.208984375,297.1742553710937,285.0105895996094,1.0,0.5449278950691223,0.6416032314300537,0.6416032314300537,1.0,1.0,-2.7701616287231445,1.189679503440857,1.5804821252822876,0.564498245716095,0.9629836678504944,0.9629836678504944,0.0,160.2637176513672,143.0,65988.015625,0.0,1965.1453857421875,1.0,279.142822265625,283.3841857910156,299.54119873046875,303.7693176269531,293.1499938964844,293.1499938964844,278.8500061035156,32978.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829935610294342,1.0,0.0,0.0,3.720977306365967,3.721001386642456,9.23862444324186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.787109375,0.0,1590.532470703125,1895.4371337890625,0.0,2747.846435546875,0.9188106656074524,1.0,0.0,3.0,1.0,0.0
17754600,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7862152457237244,0.3253991603851318,0.2958511710166931,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8615637421607971,0.4333668947219848,0.412821888923645,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8430150747299194,0.4046172499656677,0.285083919763565,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8354088068008423,0.3930205702781677,0.3750191330909729,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6758725643157959,0.2046514451503753,0.9385536313056946,285.01300048828125,284.95001220703125,299.57598876953125,296.560302734375,298.208984375,297.1742553710937,285.0105895996094,1.0,0.5449278950691223,0.6416032314300537,0.6416032314300537,1.0,1.0,-2.7701616287231445,1.189679503440857,1.5804821252822876,0.564498245716095,0.9629836678504944,0.9629836678504944,0.0,160.2637176513672,143.0,65988.015625,0.0,1965.1453857421875,1.0,279.142822265625,283.3841857910156,299.54119873046875,303.7693176269531,293.1499938964844,293.1499938964844,278.8500061035156,32978.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829935610294342,1.0,0.0,0.0,3.720977306365967,3.721001386642456,9.23862444324186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.787109375,0.0,1590.532470703125,1895.4371337890625,0.0,2747.846435546875,0.9188106656074524,1.0,0.0,3.0,1.0,0.0
17754660,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7953115701675415,0.3251486122608185,0.2955816388130188,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8720295429229736,0.4342086315155029,0.4135375618934631,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8523721098899841,0.4046773016452789,0.285086840391159,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8447777032852173,0.3934898972511291,0.3753729462623596,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6838034391403198,0.2045138925313949,0.9370648264884948,284.9051513671875,284.95001220703125,299.63153076171875,296.5881042480469,298.2300720214844,297.1715393066406,284.9076232910156,1.0,0.5400418043136597,0.6396938562393188,0.6396938562393188,1.0,1.0,-2.7693445682525635,1.1878596544265747,1.5814849138259888,0.5630489587783813,0.8679187297821045,0.8679187297821045,0.0,152.910888671875,131.0,66596.2890625,0.0,1929.13427734375,1.0,278.857177734375,283.265869140625,299.6019897460937,303.9454040527344,293.1499938964844,293.1499938964844,279.1499938964844,38569.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363576531410217,1.0,0.0,0.0,3.609023332595825,3.6090474128723145,8.69105861056596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.06640625,0.0,1507.066162109375,1895.4371337890625,0.0,2807.70458984375,0.8985456228256226,1.0,0.0,3.0,1.0,0.0
17754720,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7953115701675415,0.3251486122608185,0.2955816388130188,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8720295429229736,0.4342086315155029,0.4135375618934631,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8523721098899841,0.4046773016452789,0.285086840391159,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8447777032852173,0.3934898972511291,0.3753729462623596,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6838034391403198,0.2045138925313949,0.9370648264884948,284.9051513671875,284.95001220703125,299.63153076171875,296.5881042480469,298.2300720214844,297.1715393066406,284.9076232910156,1.0,0.5400418043136597,0.6396938562393188,0.6396938562393188,1.0,1.0,-2.7693445682525635,1.1878596544265747,1.5814849138259888,0.5630489587783813,0.8679187297821045,0.8679187297821045,0.0,152.910888671875,131.0,66596.2890625,0.0,1929.13427734375,1.0,278.857177734375,283.265869140625,299.6019897460937,303.9454040527344,293.1499938964844,293.1499938964844,279.1499938964844,38569.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363576531410217,1.0,0.0,0.0,3.609023332595825,3.6090474128723145,8.69105861056596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.06640625,0.0,1507.066162109375,1895.4371337890625,0.0,2807.70458984375,0.8985456228256226,1.0,0.0,3.0,1.0,0.0
17754780,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8088217973709106,0.3258675634860992,0.2956091463565826,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8874614834785461,0.4358983933925628,0.4145025014877319,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8665022253990173,0.4056532084941864,0.2852914333343506,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8587520122528076,0.3947171568870544,0.375923752784729,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6956127285957336,0.2048102170228958,0.9359440803527832,285.0102844238281,284.95001220703125,299.68670654296875,296.61553955078125,298.25506591796875,297.1759338378906,285.00799560546875,1.0,0.5339474081993103,0.6377844214439392,0.6377844214439392,1.0,1.0,-2.770091772079468,1.1867741346359253,1.5833176374435425,0.5617978572845459,0.9666754603385924,0.9666754603385924,0.0,143.29055786132812,119.0,66183.484375,0.0,1884.8831787109373,1.0,279.1429748535156,283.37677001953125,299.5963134765625,303.8386535644531,293.1499938964844,293.1499938964844,278.8500061035156,33090.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290992975234985,1.0,0.0,0.0,3.738514661788941,3.738538980484009,9.325915470981272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.5185546875,0.0,1611.5950927734375,1895.4371337890625,0.0,2740.0625,0.922847330570221,1.0,0.0,3.0,1.0,0.0
17754840,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8088217973709106,0.3258675634860992,0.2956091463565826,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8874614834785461,0.4358983933925628,0.4145025014877319,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8665022253990173,0.4056532084941864,0.2852914333343506,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8587520122528076,0.3947171568870544,0.375923752784729,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6956127285957336,0.2048102170228958,0.9359440803527832,285.0102844238281,284.95001220703125,299.68670654296875,296.61553955078125,298.25506591796875,297.1759338378906,285.00799560546875,1.0,0.5339474081993103,0.6377844214439392,0.6377844214439392,1.0,1.0,-2.770091772079468,1.1867741346359253,1.5833176374435425,0.5617978572845459,0.9666754603385924,0.9666754603385924,0.0,143.29055786132812,119.0,66183.484375,0.0,1884.8831787109373,1.0,279.1429748535156,283.37677001953125,299.5963134765625,303.8386535644531,293.1499938964844,293.1499938964844,278.8500061035156,33090.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290992975234985,1.0,0.0,0.0,3.738514661788941,3.738538980484009,9.325915470981272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.5185546875,0.0,1611.5950927734375,1895.4371337890625,0.0,2740.0625,0.922847330570221,1.0,0.0,3.0,1.0,0.0
17754900,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8164606690406799,0.3258617520332336,0.295641154050827,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.896695613861084,0.4364472031593323,0.4150185883045196,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8750916123390198,0.405800849199295,0.2854143381118774,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8672578930854797,0.3950576484203338,0.3762316703796386,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7026812434196472,0.2048400491476059,0.9355626702308656,284.87066650390625,284.95001220703125,299.71417236328125,296.62908935546875,298.26611328125,297.1757507324219,284.86627197265625,1.0,0.5306622982025146,0.6368297338485718,0.6368297338485718,1.0,1.0,-2.770814657211304,1.1863698959350586,1.584444880485535,0.5613293051719666,0.8716750144958496,0.8716750144958496,0.0,138.0856475830078,119.0,67055.7890625,0.0,1861.4195556640625,1.0,278.8957214355469,283.2210693359375,299.65728759765625,304.0760498046875,293.1499938964844,293.1499938964844,278.8500061035156,37299.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345673680305481,1.0,0.0,0.0,3.710350513458252,3.7103755474090576,9.18593116239208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.751953125,0.0,1611.236083984375,1895.4371337890625,0.0,2791.002685546875,0.9174599051475524,1.0,0.0,3.0,1.0,0.0
17754960,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8237459063529968,0.3256967067718506,0.2953115701675415,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9060258269309998,0.4368773996829986,0.4152195453643799,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8837347030639648,0.4057834148406982,0.2852649688720703,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8758864402770996,0.3952471911907196,0.3762283325195312,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7096793055534363,0.2047863453626632,0.9344313144683838,284.902587890625,284.95001220703125,299.7415466308594,296.6425170898437,298.2762451171875,297.1741027832031,284.9051208496094,1.0,0.5271316766738892,0.6359253525733948,0.6359253525733948,1.0,1.0,-2.7691187858581543,1.1848798990249634,1.584238886833191,0.5602811574935913,0.8699778318405151,0.8699778318405151,0.0,133.0006103515625,107.0,66783.40625,0.0,1834.7899169921875,1.0,278.8573303222656,283.2587280273437,299.6558837890625,304.0126647949219,293.1499938964844,293.1499938964844,279.1499938964844,38644.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353890180587769,1.0,0.0,0.0,3.625037431716919,3.625061511993408,8.768357702138019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.927734375,0.0,1525.225341796875,1895.4371337890625,0.0,2798.6669921875,0.9020957946777344,1.0,0.0,3.0,1.0,0.0
17755020,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8334776163101196,0.3260567486286163,0.2951580286026001,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9194825887680054,0.4378683567047119,0.4156669378280639,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8953946828842163,0.4062813520431518,0.2852495610713959,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8875151872634888,0.3958873152732849,0.3763823509216308,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7184709310531616,0.2049642950296402,0.9335296750068665,285.029541015625,284.95001220703125,299.7720642089844,296.6574401855469,298.2899169921875,297.17633056640625,285.03009033203125,1.0,0.5230695605278015,0.6349124312400818,0.6349124312400818,1.0,1.0,-2.76854944229126,1.1838395595550537,1.5847097635269165,0.5593422055244446,0.9618617296218872,0.9618617296218872,0.0,126.8658218383789,107.0,66165.625,0.0,1804.9635009765625,1.0,279.1114501953125,283.3938293457031,299.62451171875,303.8274230957031,293.1499938964844,293.1499938964844,279.1499938964844,33530.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291601538658142,1.0,0.0,0.0,3.69111704826355,3.691141128540039,9.090942967304728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.91796875,0.0,1560.712646484375,1895.4371337890625,0.0,2740.629150390625,0.9142000079154968,1.0,0.0,3.0,1.0,0.0
17755080,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8428691029548645,0.3264437913894653,0.2953103482723236,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9326876401901244,0.4387662410736084,0.4162928164005279,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9065777063369752,0.4067821800708771,0.2854428589344024,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8985830545425415,0.3964918255805969,0.3767371773719787,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7263961434364319,0.2051805555820465,0.9334505200386048,285.0110168457031,284.95001220703125,299.7959899902344,296.6690673828125,298.3013000488281,297.1792297363281,285.0087890625,1.0,0.519895613193512,0.634116530418396,0.634116530418396,1.0,1.0,-2.7700469493865967,1.1839133501052856,1.586133599281311,0.5590949654579163,0.970596730709076,0.970596730709076,0.0,121.70600128173828,95.0,66359.1796875,0.0,1782.8848876953125,1.0,279.14306640625,283.372802734375,299.6497802734375,303.9042053222656,293.1499938964844,293.1499938964844,278.8500061035156,33131.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281194567680359,1.0,0.0,0.0,3.751998424530029,3.7520229816436768,9.393307891514268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.62890625,0.0,1627.570556640625,1895.4371337890625,0.0,2730.946533203125,0.9259251952171326,1.0,0.0,3.0,1.0,0.0
17755140,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8662587404251099,0.326280415058136,0.2949863076210022,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9632447361946106,0.4399193227291107,0.4171515107154846,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.936568558216095,0.4069181084632873,0.285393625497818,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9276573061943054,0.39701908826828,0.3770041763782501,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7455560564994812,0.2052344530820846,0.9321375489234924,284.90185546875,284.95001220703125,299.8500061035156,296.6951599121094,298.3222961425781,297.17791748046875,284.904541015625,1.0,0.5123876333236694,0.6323077082633972,0.6323077082633972,1.0,1.0,-2.7693800926208496,1.182162523269653,1.5872174501419067,0.5576422810554504,0.8728955388069153,0.8728955388069153,0.0,110.4702606201172,83.0,66973.453125,0.0,1728.8218994140625,1.0,278.8569641113281,283.25323486328125,299.7086486816406,304.07818603515625,293.1499938964844,293.1499938964844,279.1499938964844,38658.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344390392303467,1.0,0.0,0.0,3.6393613815307617,3.63938570022583,8.837789664539741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.1376953125,0.0,1541.197998046875,1895.4371337890625,0.0,2789.80615234375,0.9053263664245604,1.0,0.0,3.0,1.0,0.0
17755200,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8662587404251099,0.326280415058136,0.2949863076210022,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9632447361946106,0.4399193227291107,0.4171515107154846,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.936568558216095,0.4069181084632873,0.285393625497818,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9276573061943054,0.39701908826828,0.3770041763782501,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7455560564994812,0.2052344530820846,0.9321375489234924,284.90185546875,284.95001220703125,299.8500061035156,296.6951599121094,298.3222961425781,297.17791748046875,284.904541015625,1.0,0.5123876333236694,0.6323077082633972,0.6323077082633972,1.0,1.0,-2.7693800926208496,1.182162523269653,1.5872174501419067,0.5576422810554504,0.8728955388069153,0.8728955388069153,0.0,110.4702606201172,83.0,66973.453125,0.0,1728.8218994140625,1.0,278.8569641113281,283.25323486328125,299.7086486816406,304.07818603515625,293.1499938964844,293.1499938964844,279.1499938964844,38658.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344390392303467,1.0,0.0,0.0,3.6393613815307617,3.63938570022583,8.837789664539741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.1376953125,0.0,1541.197998046875,1895.4371337890625,0.0,2789.80615234375,0.9053263664245604,1.0,0.0,3.0,1.0,0.0
17755260,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8899868130683899,0.3249934911727905,0.2936148345470428,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9883254766464232,0.439759761095047,0.4168276488780975,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.964759349822998,0.4058429896831512,0.2844927906990051,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9567109942436218,0.3961085975170135,0.3760008811950683,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7639675736427307,0.2033345401287078,0.9236586093902588,284.9969482421875,284.95001220703125,299.9037780761719,296.720947265625,298.3343200683594,297.1620483398437,284.9940490722656,1.0,0.5038071274757385,0.6305422186851501,0.6305422186851501,1.0,1.0,-2.7548751831054688,1.1740233898162842,1.5808517932891846,0.5529146790504456,0.9608129262924194,0.9608129262924194,0.0,100.58261108398438,101.0,66185.296875,0.0,1660.7357177734375,1.0,279.1431579589844,283.3594970703125,299.6996459960937,303.9530334472656,293.1499938964844,293.1499938964844,278.8500061035156,33567.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268675804138184,1.0,0.0,0.0,3.754273891448975,3.754298448562622,9.40470499699586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11026.71484375,0.0,1633.579833984375,1895.4371337890625,0.0,2719.305419921875,0.926636815071106,1.0,0.0,3.0,1.0,0.0
17755320,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8899868130683899,0.3249934911727905,0.2936148345470428,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9883254766464232,0.439759761095047,0.4168276488780975,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.964759349822998,0.4058429896831512,0.2844927906990051,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9567109942436218,0.3961085975170135,0.3760008811950683,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7639675736427307,0.2033345401287078,0.9236586093902588,284.9969482421875,284.95001220703125,299.9037780761719,296.720947265625,298.3343200683594,297.1620483398437,284.9940490722656,1.0,0.5038071274757385,0.6305422186851501,0.6305422186851501,1.0,1.0,-2.7548751831054688,1.1740233898162842,1.5808517932891846,0.5529146790504456,0.9608129262924194,0.9608129262924194,0.0,100.58261108398438,101.0,66185.296875,0.0,1660.7357177734375,1.0,279.1431579589844,283.3594970703125,299.6996459960937,303.9530334472656,293.1499938964844,293.1499938964844,278.8500061035156,33567.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268675804138184,1.0,0.0,0.0,3.754273891448975,3.754298448562622,9.40470499699586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11026.71484375,0.0,1633.579833984375,1895.4371337890625,0.0,2719.305419921875,0.926636815071106,1.0,0.0,3.0,1.0,0.0
17755380,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8847535252571106,0.3238451778888702,0.2926943898200989,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9845277070999146,0.4397642314434051,0.4169251918792724,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9594295024871826,0.4049094915390014,0.2839238345623016,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9513408541679382,0.395425021648407,0.3754386007785797,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7586660981178284,0.2018898129463195,0.9171985983848572,284.8970947265625,284.95001220703125,299.9574890136719,296.7465515136719,298.3488464355469,297.1504211425781,284.8998107910156,1.0,0.5039168000221252,0.6287767291069031,0.6287767291069031,1.0,1.0,-2.744756937026977,1.1679385900497437,1.576818346977234,0.5490237474441528,0.861239492893219,0.861239492893219,0.0,101.6709442138672,119.0,66410.8515625,0.0,1651.02880859375,1.0,278.8570861816406,283.25543212890625,299.75311279296875,304.0915222167969,293.1499938964844,293.1499938964844,279.1499938964844,39314.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317460417747498,1.0,0.0,0.0,3.607090711593628,3.607114791870117,8.681752206030069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.1689453125,0.0,1510.4619140625,1895.4371337890625,0.0,2764.705810546875,0.8988035321235657,1.0,0.0,3.0,1.0,0.0
17755440,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8847535252571106,0.3238451778888702,0.2926943898200989,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9845277070999146,0.4397642314434051,0.4169251918792724,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9594295024871826,0.4049094915390014,0.2839238345623016,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9513408541679382,0.395425021648407,0.3754386007785797,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7586660981178284,0.2018898129463195,0.9171985983848572,284.8970947265625,284.95001220703125,299.9574890136719,296.7465515136719,298.3488464355469,297.1504211425781,284.8998107910156,1.0,0.5039168000221252,0.6287767291069031,0.6287767291069031,1.0,1.0,-2.744756937026977,1.1679385900497437,1.576818346977234,0.5490237474441528,0.861239492893219,0.861239492893219,0.0,101.6709442138672,119.0,66410.8515625,0.0,1651.02880859375,1.0,278.8570861816406,283.25543212890625,299.75311279296875,304.0915222167969,293.1499938964844,293.1499938964844,279.1499938964844,39314.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317460417747498,1.0,0.0,0.0,3.607090711593628,3.607114791870117,8.681752206030069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.1689453125,0.0,1510.4619140625,1895.4371337890625,0.0,2764.705810546875,0.8988035321235657,1.0,0.0,3.0,1.0,0.0
17755500,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8756350874900818,0.3238220810890198,0.2925390303134918,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9760903120040894,0.4402832984924316,0.4172903597354889,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9490757584571838,0.4049855768680572,0.2838747203350067,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9407628178596495,0.395558089017868,0.3754608929157257,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7508412599563599,0.201492428779602,0.915332853794098,285.020263671875,284.95001220703125,299.9843139648437,296.7593078613281,298.3591003417969,297.149658203125,285.02349853515625,1.0,0.5059122443199158,0.6278939843177795,0.6278939843177795,1.0,1.0,-2.742727041244507,1.1663004159927368,1.5764267444610596,0.5477403402328491,0.9455873370170592,0.9455873370170592,0.0,104.82636260986328,119.0,65699.3203125,0.0,1662.8280029296875,1.0,279.1011657714844,283.3899841308594,299.7206726074219,303.89190673828125,293.1499938964844,293.1499938964844,279.1499938964844,34301.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825340211391449,1.0,0.0,0.0,3.656430959701538,3.656454801559448,8.920887353269791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.8330078125,0.0,1527.604736328125,1895.4371337890625,0.0,2705.111572265625,0.9074501991271972,1.0,0.0,3.0,1.0,0.0
17755560,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8655398488044739,0.3239758014678955,0.2928002774715423,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9655847549438475,0.4409914016723633,0.4180739820003509,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9367799758911132,0.40525683760643,0.2841513454914093,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9283639192581176,0.3958785235881805,0.3758772015571594,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7423071265220642,0.2012486308813095,0.9147669076919556,285.0055236816406,284.95001220703125,300.0111389160156,296.77203369140625,298.370849609375,297.15118408203125,285.00360107421875,1.0,0.5089815855026245,0.6271782517433167,0.6271782517433167,1.0,1.0,-2.744131803512573,1.1663655042648315,1.577766180038452,0.5474312901496887,0.9578172564506532,0.9578172564506532,0.0,108.95975494384766,137.0,65893.0703125,0.0,1684.228515625,1.0,279.1426696777344,283.3705444335937,299.74774169921875,303.97412109375,293.1499938964844,293.1499938964844,278.8500061035156,33383.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234226703643799,1.0,0.0,0.0,3.726850032806397,3.726874351501465,9.267810128221754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.2841796875,0.0,1600.37158203125,1895.4371337890625,0.0,2687.30712890625,0.9205498099327089,1.0,0.0,3.0,1.0,0.0
17755620,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.840741753578186,0.3232764601707458,0.2928420901298523,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9354173541069032,0.4415659606456756,0.4192753732204437,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.905504822731018,0.4048609733581543,0.284384161233902,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8984355926513672,0.3957496583461761,0.3764064610004425,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.721673309803009,0.2004320174455642,0.9136976003646852,284.9065246582031,284.95001220703125,300.064697265625,296.7973937988281,298.38995361328125,297.146728515625,284.9090881347656,1.0,0.5170841217041016,0.6257467269897461,0.6257467269897461,1.0,1.0,-2.74526047706604,1.1657074689865112,1.5795530080795288,0.5465248823165894,0.8666505813598633,0.8666505813598633,0.0,120.75513458251952,155.0,66464.015625,0.0,1741.1016845703125,1.0,278.857177734375,283.26043701171875,299.8081359863281,304.14508056640625,293.1499938964844,293.1499938964844,279.1499938964844,38711.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292091488838196,1.0,0.0,0.0,3.606316804885864,3.6063408851623535,8.678027825226309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.0751953125,0.0,1505.1572265625,1895.4371337890625,0.0,2741.084716796875,0.8981395363807678,1.0,0.0,3.0,1.0,0.0
17755680,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.840741753578186,0.3232764601707458,0.2928420901298523,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9354173541069032,0.4415659606456756,0.4192753732204437,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.905504822731018,0.4048609733581543,0.284384161233902,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8984355926513672,0.3957496583461761,0.3764064610004425,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.721673309803009,0.2004320174455642,0.9136976003646852,284.9065246582031,284.95001220703125,300.064697265625,296.7973937988281,298.38995361328125,297.146728515625,284.9090881347656,1.0,0.5170841217041016,0.6257467269897461,0.6257467269897461,1.0,1.0,-2.74526047706604,1.1657074689865112,1.5795530080795288,0.5465248823165894,0.8666505813598633,0.8666505813598633,0.0,120.75513458251952,155.0,66464.015625,0.0,1741.1016845703125,1.0,278.857177734375,283.26043701171875,299.8081359863281,304.14508056640625,293.1499938964844,293.1499938964844,279.1499938964844,38711.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292091488838196,1.0,0.0,0.0,3.606316804885864,3.6063408851623535,8.678027825226309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.0751953125,0.0,1505.1572265625,1895.4371337890625,0.0,2741.084716796875,0.8981395363807678,1.0,0.0,3.0,1.0,0.0
17755740,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8181801438331604,0.3234661221504211,0.2933018207550049,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9056379199028016,0.4429771304130554,0.4209190011024475,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.878942608833313,0.40534508228302,0.284944474697113,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8723585605621338,0.396357774734497,0.3773159384727478,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.700508177280426,0.2000466138124466,0.9139683842658995,285.013916015625,284.95001220703125,300.11822509765625,296.8226013183594,298.4136657714844,297.15008544921875,285.0116882324219,1.0,0.5269819498062134,0.6243152022361755,0.6243152022361755,1.0,1.0,-2.7498724460601807,1.1666665077209473,1.5832058191299438,0.5462854504585266,0.9685150980949402,0.9685150980949402,0.0,134.7941131591797,173.0,66112.8515625,0.0,1813.8309326171875,1.0,279.1429443359375,283.3718566894531,299.80322265625,304.0424499511719,293.1499938964844,293.1499938964844,278.8500061035156,33022.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219308853149414,1.0,0.0,0.0,3.738854169845581,3.7388784885406494,9.327608836429136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.85546875,0.0,1611.464599609375,1895.4371337890625,0.0,2673.466796875,0.9228909611701964,1.0,0.0,3.0,1.0,0.0
17755800,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8181801438331604,0.3234661221504211,0.2933018207550049,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9056379199028016,0.4429771304130554,0.4209190011024475,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.878942608833313,0.40534508228302,0.284944474697113,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8723585605621338,0.396357774734497,0.3773159384727478,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.700508177280426,0.2000466138124466,0.9139683842658995,285.013916015625,284.95001220703125,300.11822509765625,296.8226013183594,298.4136657714844,297.15008544921875,285.0116882324219,1.0,0.5269819498062134,0.6243152022361755,0.6243152022361755,1.0,1.0,-2.7498724460601807,1.1666665077209473,1.5832058191299438,0.5462854504585266,0.9685150980949402,0.9685150980949402,0.0,134.7941131591797,173.0,66112.8515625,0.0,1813.8309326171875,1.0,279.1429443359375,283.3718566894531,299.80322265625,304.0424499511719,293.1499938964844,293.1499938964844,278.8500061035156,33022.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219308853149414,1.0,0.0,0.0,3.738854169845581,3.7388784885406494,9.327608836429136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.85546875,0.0,1611.464599609375,1895.4371337890625,0.0,2673.466796875,0.9228909611701964,1.0,0.0,3.0,1.0,0.0
17755860,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.795238733291626,0.3226917684078216,0.2934639751911163,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8803337216377258,0.4435673952102661,0.4223393499851227,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8545098304748535,0.4049287140369415,0.2853124439716339,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8485624194145203,0.3962109684944153,0.3780331909656524,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6794930100440979,0.1993016302585601,0.9141973853111268,284.9049987792969,284.95001220703125,300.1717224121094,296.8476867675781,298.4326171875,297.1460266113281,284.90771484375,1.0,0.5378537178039551,0.6225518584251404,0.6225518584251404,1.0,1.0,-2.75335955619812,1.1667954921722412,1.5865641832351685,0.5456124544143677,0.873166024684906,0.873166024684906,0.0,150.91717529296875,176.0,66802.09375,0.0,1894.8348388671875,1.0,278.8570251464844,283.2512512207031,299.8622741699219,304.2216491699219,293.1499938964844,293.1499938964844,279.1499938964844,38498.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284951448440552,1.0,0.0,0.0,3.631873369216919,3.6318976879119873,8.801459330243233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.087890625,0.0,1531.6934814453125,1895.4371337890625,0.0,2734.441162109375,0.9035537838935852,1.0,0.0,3.0,1.0,0.0
17755920,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.795238733291626,0.3226917684078216,0.2934639751911163,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8803337216377258,0.4435673952102661,0.4223393499851227,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8545098304748535,0.4049287140369415,0.2853124439716339,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8485624194145203,0.3962109684944153,0.3780331909656524,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6794930100440979,0.1993016302585601,0.9141973853111268,284.9049987792969,284.95001220703125,300.1717224121094,296.8476867675781,298.4326171875,297.1460266113281,284.90771484375,1.0,0.5378537178039551,0.6225518584251404,0.6225518584251404,1.0,1.0,-2.75335955619812,1.1667954921722412,1.5865641832351685,0.5456124544143677,0.873166024684906,0.873166024684906,0.0,150.91717529296875,176.0,66802.09375,0.0,1894.8348388671875,1.0,278.8570251464844,283.2512512207031,299.8622741699219,304.2216491699219,293.1499938964844,293.1499938964844,279.1499938964844,38498.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284951448440552,1.0,0.0,0.0,3.631873369216919,3.6318976879119873,8.801459330243233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.087890625,0.0,1531.6934814453125,1895.4371337890625,0.0,2734.441162109375,0.9035537838935852,1.0,0.0,3.0,1.0,0.0
17755980,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7821506857872009,0.3228054642677307,0.2937189042568207,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8668565154075623,0.4449937343597412,0.4238458275794983,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8415188193321228,0.4053753018379211,0.2857423424720764,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.835928201675415,0.3967586755752563,0.3787531852722168,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.6677152514457703,0.1989290714263916,0.9139026403427124,285.0142517089844,284.95001220703125,300.22515869140625,296.8726501464844,298.4558410644531,297.1495056152344,285.0119323730469,1.0,0.5446677803993225,0.62078857421875,0.62078857421875,1.0,1.0,-2.756500005722046,1.1667543649673462,1.5897457599639893,0.5446944236755371,0.9762078523635864,0.9762078523635864,0.0,161.5258331298828,164.0,66411.4375,0.0,1949.584228515625,1.0,279.1431579589844,283.3647766113281,299.8548278808594,304.115234375,293.1499938964844,293.1499938964844,278.8500061035156,33036.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215303421020508,1.0,0.0,0.0,3.762303590774536,3.762328147888184,9.444977990824556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.1142578125,0.0,1638.87841796875,1895.4371337890625,0.0,2669.7529296875,0.928193986415863,1.0,0.0,3.0,1.0,0.0
17756040,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7821506857872009,0.3228054642677307,0.2937189042568207,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8668565154075623,0.4449937343597412,0.4238458275794983,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8415188193321228,0.4053753018379211,0.2857423424720764,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.835928201675415,0.3967586755752563,0.3787531852722168,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.6677152514457703,0.1989290714263916,0.9139026403427124,285.0142517089844,284.95001220703125,300.22515869140625,296.8726501464844,298.4558410644531,297.1495056152344,285.0119323730469,1.0,0.5446677803993225,0.62078857421875,0.62078857421875,1.0,1.0,-2.756500005722046,1.1667543649673462,1.5897457599639893,0.5446944236755371,0.9762078523635864,0.9762078523635864,0.0,161.5258331298828,164.0,66411.4375,0.0,1949.584228515625,1.0,279.1431579589844,283.3647766113281,299.8548278808594,304.115234375,293.1499938964844,293.1499938964844,278.8500061035156,33036.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215303421020508,1.0,0.0,0.0,3.762303590774536,3.762328147888184,9.444977990824556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.1142578125,0.0,1638.87841796875,1895.4371337890625,0.0,2669.7529296875,0.928193986415863,1.0,0.0,3.0,1.0,0.0
17756100,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7803150415420532,0.3224762082099914,0.2937221527099609,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8653169274330139,0.4454090595245361,0.4245098233222961,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8398109078407288,0.4052421450614929,0.2858727276325226,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8342931270599365,0.3967279195785522,0.3789913654327392,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6659558415412903,0.1986236423254013,0.9132856726646424,284.8710327148437,284.95001220703125,300.2518615722656,296.88507080078125,298.4657897949219,297.1485595703125,284.865966796875,1.0,0.5453742742538452,0.6199069023132324,0.6199069023132324,1.0,1.0,-2.75701117515564,1.1662214994430542,1.590789556503296,0.5440664887428284,0.8797242045402527,0.8797242045402527,0.0,163.09918212890625,164.0,67305.15625,0.0,1957.78271484375,1.0,278.8951416015625,283.20458984375,299.91436767578125,304.35357666015625,293.1499938964844,293.1499938964844,278.8500061035156,37089.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270998001098633,1.0,0.0,0.0,3.738714694976807,3.738739967346192,9.326913641416468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.1455078125,0.0,1642.474853515625,1895.4371337890625,0.0,2721.46435546875,0.9237210154533386,1.0,0.0,3.0,1.0,0.0
