time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7799081206321716,0.3219884634017944,0.2932917773723602,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8654785752296448,0.445688784122467,0.4247751832008362,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8396108746528625,0.4049453139305115,0.2856748402118683,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.834168016910553,0.3965395987033844,0.3788334727287292,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6655158400535583,0.1982395499944687,0.9116090536117554,284.8986511230469,284.95001220703125,300.2785339355469,296.8974609375,298.4747009277344,297.14599609375,284.9013366699219,1.0,0.5448542237281799,0.6190292835235596,0.6190292835235596,1.0,1.0,-2.754373073577881,1.164247989654541,1.5901250839233398,0.5426396727561951,0.8743038177490234,0.8743038177490234,0.0,163.01612854003906,152.0,66997.8828125,0.0,1953.235595703125,1.0,278.85711669921875,283.23974609375,299.9115295410156,304.28759765625,293.1499938964844,293.1499938964844,279.1499938964844,38699.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827971339225769,1.0,0.0,0.0,3.651947498321533,3.6519720554351807,8.899023669073358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.498046875,0.0,1555.5445556640625,1895.4371337890625,0.0,2729.56884765625,0.9080416560173036,1.0,0.0,3.0,1.0,0.0
17756220,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7823615074157715,0.3220658302307129,0.2929901778697967,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8688325881958008,0.4466839730739593,0.4253464639186859,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8422561287879944,0.4052400887012481,0.2855984270572662,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8368151783943176,0.3968527615070343,0.3787969648838043,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.6674073934555054,0.1980575174093246,0.9097132682800292,285.0279541015625,284.95001220703125,300.31268310546875,296.9132995605469,298.4895324707031,297.1486511230469,285.0263671875,1.0,0.5429772138595581,0.6179059743881226,0.6179059743881226,1.0,1.0,-2.752277135848999,1.1623228788375854,1.5899543762207031,0.5410026907920837,0.9708387851715088,0.9708387851715088,0.0,160.63296508789062,152.0,66362.4140625,0.0,1938.76220703125,1.0,279.1219482421875,283.3754577636719,299.8810119628906,304.1098327636719,293.1499938964844,293.1499938964844,279.1499938964844,33302.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212563991546631,1.0,0.0,0.0,3.729533910751343,3.729558229446411,9.281163784180536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.5849609375,0.0,1602.8428955078125,1895.4371337890625,0.0,2667.213134765625,0.9221262335777284,1.0,0.0,3.0,1.0,0.0
17756280,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7851338982582092,0.3221860229969024,0.293023943901062,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8721780180931091,0.447319746017456,0.4258613586425781,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8451008200645447,0.4054887890815735,0.2857101857662201,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8396109342575073,0.3971029818058014,0.3789463639259338,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6696316599845886,0.1980177611112594,0.9090645909309388,285.0096435546875,284.95001220703125,300.3318786621094,296.92218017578125,298.4984130859375,297.1510009765625,285.00732421875,1.0,0.5415278673171997,0.6172741651535034,0.6172741651535034,1.0,1.0,-2.752470254898072,1.1618624925613403,1.5906078815460205,0.5404269695281982,0.9751899838447572,0.9751899838447572,0.0,158.38525390625,140.0,66479.1796875,0.0,1928.5201416015625,1.0,279.14324951171875,283.3570556640625,299.90252685546875,304.1701965332031,293.1499938964844,293.1499938964844,278.8500061035156,33256.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206179141998291,1.0,0.0,0.0,3.773012161254883,3.773036956787109,9.498821214037888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.63671875,0.0,1653.158447265625,1895.4371337890625,0.0,2661.294921875,0.930749773979187,1.0,0.0,3.0,1.0,0.0
17756340,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7939854860305786,0.3215574324131012,0.2924168109893799,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8830692768096924,0.4482209682464599,0.4266361892223358,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8544134497642517,0.4052498340606689,0.2855045795440674,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8488125205039978,0.3969992697238922,0.3787663877010345,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6770753860473633,0.197530597448349,0.9059792160987854,284.89776611328125,284.95001220703125,300.3851928710937,296.94677734375,298.5180358886719,297.1493225097656,284.9006042480469,1.0,0.5361512899398804,0.6155189871788025,0.6155189871788025,1.0,1.0,-2.748507499694824,1.1584904193878174,1.5900169610977173,0.537827730178833,0.8735520839691162,0.8735520839691162,0.0,150.9213104248047,128.0,66997.2578125,0.0,1887.35107421875,1.0,278.8568115234375,283.2368469238281,299.958740234375,304.3354797363281,293.1499938964844,293.1499938964844,279.1499938964844,38874.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266277313232422,1.0,0.0,0.0,3.6539273262023926,3.65395188331604,8.908675113161735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.0791015625,0.0,1559.0718994140625,1895.4371337890625,0.0,2717.07568359375,0.9087088704109192,1.0,0.0,3.0,1.0,0.0
17756400,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7939854860305786,0.3215574324131012,0.2924168109893799,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8830692768096924,0.4482209682464599,0.4266361892223358,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8544134497642517,0.4052498340606689,0.2855045795440674,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8488125205039978,0.3969992697238922,0.3787663877010345,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6770753860473633,0.197530597448349,0.9059792160987854,284.89776611328125,284.95001220703125,300.3851928710937,296.94677734375,298.5180358886719,297.1493225097656,284.9006042480469,1.0,0.5361512899398804,0.6155189871788025,0.6155189871788025,1.0,1.0,-2.748507499694824,1.1584904193878174,1.5900169610977173,0.537827730178833,0.8735520839691162,0.8735520839691162,0.0,150.9213104248047,128.0,66997.2578125,0.0,1887.35107421875,1.0,278.8568115234375,283.2368469238281,299.958740234375,304.3354797363281,293.1499938964844,293.1499938964844,279.1499938964844,38874.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266277313232422,1.0,0.0,0.0,3.6539273262023926,3.65395188331604,8.908675113161735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.0791015625,0.0,1559.0718994140625,1895.4371337890625,0.0,2717.07568359375,0.9087088704109192,1.0,0.0,3.0,1.0,0.0
17756460,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8073241114616394,0.3219380676746368,0.2921293973922729,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8990052342414856,0.4500384628772735,0.4277049899101257,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8685739636421204,0.4059938490390777,0.2855335772037506,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8627089858055115,0.3976967930793762,0.3788061738014221,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6884334087371826,0.1974993348121643,0.9033679366111756,285.0098571777344,284.95001220703125,300.4384765625,296.97125244140625,298.5426330566406,297.1558532714844,285.007568359375,1.0,0.5296014547348022,0.6139606833457947,0.6139606833457947,1.0,1.0,-2.7463836669921875,1.1561444997787476,1.5902390480041504,0.5356528759002686,0.9749088287353516,0.9749088287353516,0.0,141.2244415283203,116.0,66471.578125,0.0,1838.6708984375,1.0,279.1432800292969,283.35516357421875,299.9505615234375,304.21807861328125,293.1499938964844,293.1499938964844,278.8500061035156,33297.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190549612045288,1.0,0.0,0.0,3.774248123168945,3.774272918701172,9.505045568403148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.4423828125,0.0,1654.9334716796875,1895.4371337890625,0.0,2646.816162109375,0.9310607314109802,1.0,0.0,3.0,1.0,0.0
17756520,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8073241114616394,0.3219380676746368,0.2921293973922729,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8990052342414856,0.4500384628772735,0.4277049899101257,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8685739636421204,0.4059938490390777,0.2855335772037506,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8627089858055115,0.3976967930793762,0.3788061738014221,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6884334087371826,0.1974993348121643,0.9033679366111756,285.0098571777344,284.95001220703125,300.4384765625,296.97125244140625,298.5426330566406,297.1558532714844,285.007568359375,1.0,0.5296014547348022,0.6139606833457947,0.6139606833457947,1.0,1.0,-2.7463836669921875,1.1561444997787476,1.5902390480041504,0.5356528759002686,0.9749088287353516,0.9749088287353516,0.0,141.2244415283203,116.0,66471.578125,0.0,1838.6708984375,1.0,279.1432800292969,283.35516357421875,299.9505615234375,304.21807861328125,293.1499938964844,293.1499938964844,278.8500061035156,33297.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190549612045288,1.0,0.0,0.0,3.774248123168945,3.774272918701172,9.505045568403148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.4423828125,0.0,1654.9334716796875,1895.4371337890625,0.0,2646.816162109375,0.9310607314109802,1.0,0.0,3.0,1.0,0.0
17756580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8221949934959412,0.3214567601680755,0.2915533781051636,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9190912842750548,0.4510865807533264,0.4285121262073517,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8858902454376221,0.4059299528598785,0.285369724035263,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8797924518585205,0.3977070748806,0.3786244094371795,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7021825909614563,0.1971734017133712,0.900497317314148,284.8985290527344,284.95001220703125,300.4917297363281,296.9956359863281,298.5628662109375,297.1551818847656,284.9013671875,1.0,0.522360622882843,0.6124024391174316,0.6124024391174316,1.0,1.0,-2.742802381515503,1.153098464012146,1.5897040367126465,0.5332543849945068,0.8739973306655884,0.8739973306655884,0.0,130.8787841796875,104.0,66999.7265625,0.0,1784.8212890625,1.0,278.8568115234375,283.2353210449219,300.00732421875,304.3844909667969,293.1499938964844,293.1499938964844,279.1499938964844,38865.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250187635421753,1.0,0.0,0.0,3.6553337574005127,3.6553585529327393,8.915534408515668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.46875,0.0,1560.581787109375,1895.4371337890625,0.0,2702.125732421875,0.9090226888656616,1.0,0.0,3.0,1.0,0.0
17756640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8221949934959412,0.3214567601680755,0.2915533781051636,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9190912842750548,0.4510865807533264,0.4285121262073517,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8858902454376221,0.4059299528598785,0.285369724035263,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8797924518585205,0.3977070748806,0.3786244094371795,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7021825909614563,0.1971734017133712,0.900497317314148,284.8985290527344,284.95001220703125,300.4917297363281,296.9956359863281,298.5628662109375,297.1551818847656,284.9013671875,1.0,0.522360622882843,0.6124024391174316,0.6124024391174316,1.0,1.0,-2.742802381515503,1.153098464012146,1.5897040367126465,0.5332543849945068,0.8739973306655884,0.8739973306655884,0.0,130.8787841796875,104.0,66999.7265625,0.0,1784.8212890625,1.0,278.8568115234375,283.2353210449219,300.00732421875,304.3844909667969,293.1499938964844,293.1499938964844,279.1499938964844,38865.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250187635421753,1.0,0.0,0.0,3.6553337574005127,3.6553585529327393,8.915534408515668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.46875,0.0,1560.581787109375,1895.4371337890625,0.0,2702.125732421875,0.9090226888656616,1.0,0.0,3.0,1.0,0.0
17756700,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8306849598884583,0.3216179311275482,0.2912619113922119,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9316725730895996,0.4519753158092499,0.4289097189903259,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8962012529373169,0.4062865376472473,0.285282701253891,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8899939656257629,0.3980219662189483,0.378508985042572,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7101948857307434,0.1971688121557235,0.8989688754081726,285.0248107910156,284.95001220703125,300.5183410644531,297.0077819824219,298.57476806640625,297.15789794921875,285.0282897949219,1.0,0.5185242295265198,0.6116233468055725,0.6116233468055725,1.0,1.0,-2.7408447265625,1.1515088081359863,1.5893359184265137,0.5319193601608276,0.9614678621292114,0.9614678621292114,0.0,125.41687774658205,104.0,66291.53125,0.0,1756.3525390625,1.0,279.1023254394531,283.373046875,299.9739990234375,304.185791015625,293.1499938964844,293.1499938964844,279.1499938964844,34161.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190876245498657,1.0,0.0,0.0,3.704721450805664,3.704745531082153,9.158079024018662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.4501953125,0.0,1580.9462890625,1895.4371337890625,0.0,2647.118408203125,0.918084979057312,1.0,0.0,3.0,1.0,0.0
17756760,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8411933183670044,0.3219489157199859,0.2913113236427307,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9466585516929626,0.4530260264873504,0.4296357631683349,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9090173244476318,0.4068248867988586,0.2854592204093933,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9024550914764404,0.3984954059123993,0.3786897659301758,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.719363808631897,0.1972699016332626,0.8981859683990479,285.01123046875,284.95001220703125,300.5449523925781,297.0199279785156,298.58770751953125,297.16229248046875,285.0091247558594,1.0,0.5147127509117126,0.6108570098876953,0.6108570098876953,1.0,1.0,-2.741262912750244,1.1510106325149536,1.590252161026001,0.5311681628227234,0.9763415455818176,0.9763415455818176,0.0,119.5499496459961,92.0,66487.21875,0.0,1729.5638427734375,1.0,279.14306640625,283.3541564941406,299.9993896484375,304.2679748535156,293.1499938964844,293.1499938964844,278.8500061035156,33273.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175010085105896,1.0,0.0,0.0,3.775745153427124,3.775769948959351,9.512586416349222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.3740234375,0.0,1656.5126953125,1895.4371337890625,0.0,2632.43359375,0.9315162897109984,1.0,0.0,3.0,1.0,0.0
17756820,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8644763231277466,0.3215594887733459,0.2907866835594177,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.975778877735138,0.4541724920272827,0.430503636598587,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.939473032951355,0.4068966209888458,0.2853649258613586,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9320853352546692,0.3985792398452759,0.3785442113876343,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7381635308265686,0.1970489919185638,0.895634114742279,284.898681640625,284.95001220703125,300.5981750488281,297.0440673828125,298.6080017089844,297.1619567871094,284.90155029296875,1.0,0.5068086385726929,0.6093242764472961,0.6093242764472961,1.0,1.0,-2.7383265495300293,1.1482625007629397,1.5900641679763794,0.5288648009300232,0.8751431107521057,0.8751431107521057,0.0,108.28377532958984,80.0,67036.0625,0.0,1672.6043701171875,1.0,278.8567810058594,283.232666015625,300.0560607910156,304.43603515625,293.1499938964844,293.1499938964844,279.1499938964844,38829.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235182762145996,1.0,0.0,0.0,3.659498929977417,3.659523487091065,8.935863888837048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.9794921875,0.0,1564.990966796875,1895.4371337890625,0.0,2688.194091796875,0.9099148511886596,1.0,0.0,3.0,1.0,0.0
17756880,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8644763231277466,0.3215594887733459,0.2907866835594177,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.975778877735138,0.4541724920272827,0.430503636598587,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.939473032951355,0.4068966209888458,0.2853649258613586,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9320853352546692,0.3985792398452759,0.3785442113876343,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7381635308265686,0.1970489919185638,0.895634114742279,284.898681640625,284.95001220703125,300.5981750488281,297.0440673828125,298.6080017089844,297.1619567871094,284.90155029296875,1.0,0.5068086385726929,0.6093242764472961,0.6093242764472961,1.0,1.0,-2.7383265495300293,1.1482625007629397,1.5900641679763794,0.5288648009300232,0.8751431107521057,0.8751431107521057,0.0,108.28377532958984,80.0,67036.0625,0.0,1672.6043701171875,1.0,278.8567810058594,283.232666015625,300.0560607910156,304.43603515625,293.1499938964844,293.1499938964844,279.1499938964844,38829.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235182762145996,1.0,0.0,0.0,3.659498929977417,3.659523487091065,8.935863888837048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.9794921875,0.0,1564.990966796875,1895.4371337890625,0.0,2688.194091796875,0.9099148511886596,1.0,0.0,3.0,1.0,0.0
17756940,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8943885564804077,0.322113573551178,0.2906280159950256,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.4563181400299072,0.4260852038860321,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9737326502799988,0.4079053103923797,0.2855536639690399,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9672168493270874,0.3994160294532776,0.3786835074424743,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7618758082389832,0.1972166746854782,0.8937860131263733,285.0096130371094,284.95001220703125,300.6513671875,297.0681457519531,298.63262939453125,297.1693725585937,285.0061950683594,1.0,0.4985000491142273,0.6077916026115417,0.6077916026115417,1.0,1.0,-2.7323384284973145,1.144088864326477,1.5882495641708374,0.5259402394294739,0.9766581058502196,0.9766581058502196,0.0,97.2236557006836,98.0,66463.390625,0.0,1611.5379638671875,1.0,279.143310546875,283.348876953125,300.04791259765625,304.3194885253906,293.1499938964844,293.1499938964844,278.8500061035156,33275.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160516619682312,1.0,0.0,0.0,3.780677556991577,3.780702352523804,9.537455980535017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11167.82421875,0.0,1662.3570556640625,1895.4371337890625,0.0,2619.030517578125,0.9324918389320374,1.0,0.0,3.0,1.0,0.0
17757000,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8943885564804077,0.322113573551178,0.2906280159950256,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.4563181400299072,0.4260852038860321,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9737326502799988,0.4079053103923797,0.2855536639690399,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9672168493270874,0.3994160294532776,0.3786835074424743,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7618758082389832,0.1972166746854782,0.8937860131263733,285.0096130371094,284.95001220703125,300.6513671875,297.0681457519531,298.63262939453125,297.1693725585937,285.0061950683594,1.0,0.4985000491142273,0.6077916026115417,0.6077916026115417,1.0,1.0,-2.7323384284973145,1.144088864326477,1.5882495641708374,0.5259402394294739,0.9766581058502196,0.9766581058502196,0.0,97.2236557006836,98.0,66463.390625,0.0,1611.5379638671875,1.0,279.143310546875,283.348876953125,300.04791259765625,304.3194885253906,293.1499938964844,293.1499938964844,278.8500061035156,33275.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160516619682312,1.0,0.0,0.0,3.780677556991577,3.780702352523804,9.537455980535017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11167.82421875,0.0,1662.3570556640625,1895.4371337890625,0.0,2619.030517578125,0.9324918389320374,1.0,0.0,3.0,1.0,0.0
17757060,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8817288875579834,0.3215844631195068,0.2906166315078735,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9950660467147828,0.4602729976177215,0.4351643025875091,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9608059525489808,0.4080651402473449,0.2859235107898712,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9536874294281006,0.3994069099426269,0.3790883123874664,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7516778707504272,0.1969199031591415,0.894035279750824,284.8882141113281,284.95001220703125,300.7045288085937,297.0921325683594,298.6568603515625,297.1795654296875,284.88409423828125,1.0,0.4979023039340973,0.606324315071106,0.606324315071106,1.0,1.0,-2.702941656112671,1.129703164100647,1.5732386112213137,0.5151010751724243,0.8633217215538025,0.8633217215538025,0.0,100.2490234375,116.0,66400.1875,0.0,1607.8321533203125,1.0,278.8575134277344,283.2209167480469,300.0998229980469,304.45880126953125,293.1499938964844,293.1499938964844,279.1499938964844,39197.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212066292762756,1.0,0.0,0.0,3.641534805297852,3.641559362411499,8.848348898027325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.8046875,0.0,1547.63720703125,1895.4371337890625,0.0,2666.75146484375,0.9061227440834044,1.0,0.0,3.0,1.0,0.0
17757120,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8817288875579834,0.3215844631195068,0.2906166315078735,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9950660467147828,0.4602729976177215,0.4351643025875091,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9608059525489808,0.4080651402473449,0.2859235107898712,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9536874294281006,0.3994069099426269,0.3790883123874664,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7516778707504272,0.1969199031591415,0.894035279750824,284.8882141113281,284.95001220703125,300.7045288085937,297.0921325683594,298.6568603515625,297.1795654296875,284.88409423828125,1.0,0.4979023039340973,0.606324315071106,0.606324315071106,1.0,1.0,-2.702941656112671,1.129703164100647,1.5732386112213137,0.5151010751724243,0.8633217215538025,0.8633217215538025,0.0,100.2490234375,116.0,66400.1875,0.0,1607.8321533203125,1.0,278.8575134277344,283.2209167480469,300.0998229980469,304.45880126953125,293.1499938964844,293.1499938964844,279.1499938964844,39197.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212066292762756,1.0,0.0,0.0,3.641534805297852,3.641559362411499,8.848348898027325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.8046875,0.0,1547.63720703125,1895.4371337890625,0.0,2666.75146484375,0.9061227440834044,1.0,0.0,3.0,1.0,0.0
17757180,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8794281482696533,0.3222960531711578,0.2909776866436004,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.993972659111023,0.4613629877567291,0.4371468722820282,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9586277604103088,0.4092400074005127,0.2866178750991821,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9512450098991394,0.4004002809524536,0.3797997534275055,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7497298717498779,0.1972270607948303,0.8947779536247253,285.0330810546875,284.95001220703125,300.7577209472656,297.1159973144531,298.6824645996094,297.1830749511719,285.03125,1.0,0.5054817795753479,0.6048570275306702,0.6048570275306702,1.0,1.0,-2.7475898265838623,1.1483222246170044,1.599267601966858,0.5261141657829285,0.9965808987617492,0.9965808987617492,0.0,102.89891815185548,134.0,66820.8203125,0.0,1661.5848388671875,1.0,279.1424560546875,283.3640441894531,300.0999450683594,304.3816833496094,293.1499938964844,293.1499938964844,278.8500061035156,32655.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142918348312378,1.0,0.0,0.0,3.785560846328736,3.785585403442383,9.562110108163324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11231.240234375,0.0,1663.3240966796875,1895.4371337890625,0.0,2602.771240234375,0.9336233139038086,1.0,0.0,3.0,1.0,0.0
17757240,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8794281482696533,0.3222960531711578,0.2909776866436004,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.993972659111023,0.4613629877567291,0.4371468722820282,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9586277604103088,0.4092400074005127,0.2866178750991821,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9512450098991394,0.4004002809524536,0.3797997534275055,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7497298717498779,0.1972270607948303,0.8947779536247253,285.0330810546875,284.95001220703125,300.7577209472656,297.1159973144531,298.6824645996094,297.1830749511719,285.03125,1.0,0.5054817795753479,0.6048570275306702,0.6048570275306702,1.0,1.0,-2.7475898265838623,1.1483222246170044,1.599267601966858,0.5261141657829285,0.9965808987617492,0.9965808987617492,0.0,102.89891815185548,134.0,66820.8203125,0.0,1661.5848388671875,1.0,279.1424560546875,283.3640441894531,300.0999450683594,304.3816833496094,293.1499938964844,293.1499938964844,278.8500061035156,32655.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142918348312378,1.0,0.0,0.0,3.785560846328736,3.785585403442383,9.562110108163324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11231.240234375,0.0,1663.3240966796875,1895.4371337890625,0.0,2602.771240234375,0.9336233139038086,1.0,0.0,3.0,1.0,0.0
17757300,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8654269576072693,0.3221519291400909,0.2913208305835724,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.981027901172638,0.4614431262016296,0.4375742375850677,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9421441555023192,0.4093902111053467,0.2870740294456482,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9343324303627014,0.4005063474178314,0.3803413212299347,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7385967373847961,0.1971411108970642,0.8960095047950745,284.88311767578125,284.95001220703125,300.7843017578125,297.1278991699219,298.6909484863281,297.1797180175781,284.8768920898437,1.0,0.5099406242370605,0.6041233539581299,0.6041233539581299,1.0,1.0,-2.752119779586792,1.1496906280517578,1.6024291515350342,0.5263368487358093,0.901197075843811,0.901197075843811,0.0,108.56379699707033,134.0,67889.203125,0.0,1694.2589111328125,1.0,278.894287109375,283.19342041015625,300.16119384765625,304.6356811523437,293.1499938964844,293.1499938964844,278.8500061035156,36195.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203807473182678,1.0,0.0,0.0,3.782138586044312,3.7821640968322754,9.54482970882964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.373046875,0.0,1686.7244873046875,1895.4371337890625,0.0,2659.096923828125,0.9330668449401855,1.0,0.0,3.0,1.0,0.0
17757360,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8499411940574646,0.321745365858078,0.2912655174732208,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.964283525943756,0.461525946855545,0.4378630816936493,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9225355982780457,0.4092922806739807,0.2872421145439148,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9148520231246948,0.4003769755363464,0.3805446326732635,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7262783646583557,0.1968989968299865,0.8964255452156067,284.9001159667969,284.95001220703125,300.8108825683594,297.1398010253906,298.6983947753906,297.1751403808594,284.9029541015625,1.0,0.5147295594215393,0.6032377481460571,0.6032377481460571,1.0,1.0,-2.7533488273620605,1.1493945121765137,1.603954195976257,0.5257361531257629,0.8905418515205383,0.8905418515205383,0.0,115.47899627685548,152.0,67695.3828125,0.0,1728.5426025390625,1.0,278.8567810058594,283.2183837890625,300.1590576171875,304.5804138183594,293.1499938964844,293.1499938964844,279.1499938964844,38150.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218417763710022,1.0,0.0,0.0,3.707531452178955,3.7075562477111816,9.171977239930128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.88671875,0.0,1614.4639892578125,1895.4371337890625,0.0,2672.640625,0.9198685884475708,1.0,0.0,3.0,1.0,0.0
17757420,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8308296203613281,0.3219138085842132,0.2915263473987579,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9398714900016784,0.4625789821147918,0.4389037489891052,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8987541794776917,0.4099106788635254,0.2877538800239563,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.891981303691864,0.4007997214794159,0.3811102211475372,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7097136974334717,0.1968286633491516,0.8975093364715576,285.0357971191406,284.95001220703125,300.8491516113281,297.1568908691406,298.7137451171875,297.1763000488281,285.0339050292969,1.0,0.5222617387771606,0.6019624471664429,0.6019624471664429,1.0,1.0,-2.757502317428589,1.150046944618225,1.607455492019653,0.52529376745224,0.998060405254364,0.998060405254364,0.0,126.00066375732422,152.0,67174.1171875,0.0,1784.2276611328125,1.0,279.1302490234375,283.35821533203125,300.13134765625,304.42108154296875,293.1499938964844,293.1499938964844,279.1499938964844,32980.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155160546302795,1.0,0.0,0.0,3.7985587120056152,3.798583745956421,9.627887038732297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.533203125,0.0,1681.3046875,1895.4371337890625,0.0,2614.080322265625,0.9370375275611876,1.0,0.0,3.0,1.0,0.0
17757480,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8243516683578491,0.3220136761665344,0.2917923927307129,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9309462904930116,0.4630653262138366,0.43952476978302,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8910841941833496,0.4101985096931457,0.2880856692790985,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8843326568603516,0.4010029733181,0.381477415561676,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7034555077552795,0.1968240439891815,0.8982824087142944,285.0234069824219,284.95001220703125,300.8640441894531,297.1635131835937,298.7201232910156,297.17742919921875,285.0214538574219,1.0,0.525388240814209,0.6014664769172668,0.6014664769172668,1.0,1.0,-2.7603371143341064,1.1508477926254272,1.6094894409179688,0.5254248380661011,1.0,1.0,0.0,130.1990203857422,170.0,67315.9375,0.0,1808.2862548828125,1.0,279.1436767578125,283.3450927734375,300.1484375,304.47021484375,293.1499938964844,293.1499938964844,278.8500061035156,33064.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154224157333374,1.0,0.0,0.0,3.83153772354126,3.831562995910645,9.795789992494974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.603515625,0.0,1721.614013671875,1895.4371337890625,0.0,2613.21484375,0.943880259990692,1.0,0.0,3.0,1.0,0.0
17757540,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8001260161399841,0.3212972283363342,0.2920460104942322,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9005857110023499,0.463899165391922,0.4411935210227966,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8643347024917603,0.4101979732513428,0.2887709736824035,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8578929901123047,0.4008320868015289,0.3822141885757446,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.681132972240448,0.1963177621364593,0.8997622132301331,284.8960266113281,284.95001220703125,300.9172058105469,297.1871337890625,298.73748779296875,297.1726989746094,284.8986511230469,1.0,0.5368301868438721,0.5996952056884766,0.5996952056884766,1.0,1.0,-2.766141891479492,1.1517112255096436,1.6144306659698486,0.5249512791633606,0.8967257142066956,0.8967257142066956,0.0,146.7468719482422,188.0,68165.7890625,0.0,1895.1981201171875,1.0,278.8569030761719,283.204345703125,300.20367431640625,304.65606689453125,293.1499938964844,293.1499938964844,279.1499938964844,38299.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223270177841187,1.0,0.0,0.0,3.745387554168701,3.745412826538086,9.360236390421052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.794921875,0.0,1659.56005859375,1895.4371337890625,0.0,2677.141357421875,0.9283864498138428,1.0,0.0,3.0,1.0,0.0
17757600,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8001260161399841,0.3212972283363342,0.2920460104942322,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9005857110023499,0.463899165391922,0.4411935210227966,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8643347024917603,0.4101979732513428,0.2887709736824035,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8578929901123047,0.4008320868015289,0.3822141885757446,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.681132972240448,0.1963177621364593,0.8997622132301331,284.8960266113281,284.95001220703125,300.9172058105469,297.1871337890625,298.73748779296875,297.1726989746094,284.8986511230469,1.0,0.5368301868438721,0.5996952056884766,0.5996952056884766,1.0,1.0,-2.766141891479492,1.1517112255096436,1.6144306659698486,0.5249512791633606,0.8967257142066956,0.8967257142066956,0.0,146.7468719482422,188.0,68165.7890625,0.0,1895.1981201171875,1.0,278.8569030761719,283.204345703125,300.20367431640625,304.65606689453125,293.1499938964844,293.1499938964844,279.1499938964844,38299.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223270177841187,1.0,0.0,0.0,3.745387554168701,3.745412826538086,9.360236390421052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.794921875,0.0,1659.56005859375,1895.4371337890625,0.0,2677.141357421875,0.9283864498138428,1.0,0.0,3.0,1.0,0.0
17757660,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7790072560310364,0.3214807510375976,0.2925760447978973,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8776857256889343,0.465703397989273,0.4432537853717804,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8430722951889038,0.4111410081386566,0.2896947264671325,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8368803858757019,0.4013737738132477,0.3831523060798645,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.6627358198165894,0.1961374580860138,0.9015116691589355,285.0278015136719,284.95001220703125,300.97039794921875,297.210693359375,298.7598571777344,297.1762390136719,285.0267944335937,1.0,0.5486151576042175,0.5979797840118408,0.5979797840118408,1.0,1.0,-2.773587226867676,1.153372287750244,1.6202149391174316,0.5247352123260498,1.0,1.0,0.0,163.79531860351562,176.0,67704.5859375,0.0,1987.4617919921875,1.0,279.1435241699219,283.3412170410156,300.1944580078125,304.5424499511719,293.1499938964844,293.1499938964844,278.8500061035156,33502.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156817555427551,1.0,0.0,0.0,3.85590124130249,3.855926990509033,9.920763659465592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.85546875,0.0,1754.7967529296875,1895.4371337890625,0.0,2615.611083984375,0.9496608972549438,1.0,0.0,3.0,1.0,0.0
17757720,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7790072560310364,0.3214807510375976,0.2925760447978973,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8776857256889343,0.465703397989273,0.4432537853717804,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8430722951889038,0.4111410081386566,0.2896947264671325,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8368803858757019,0.4013737738132477,0.3831523060798645,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.6627358198165894,0.1961374580860138,0.9015116691589355,285.0278015136719,284.95001220703125,300.97039794921875,297.210693359375,298.7598571777344,297.1762390136719,285.0267944335937,1.0,0.5486151576042175,0.5979797840118408,0.5979797840118408,1.0,1.0,-2.773587226867676,1.153372287750244,1.6202149391174316,0.5247352123260498,1.0,1.0,0.0,163.79531860351562,176.0,67704.5859375,0.0,1987.4617919921875,1.0,279.1435241699219,283.3412170410156,300.1944580078125,304.5424499511719,293.1499938964844,293.1499938964844,278.8500061035156,33502.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156817555427551,1.0,0.0,0.0,3.85590124130249,3.855926990509033,9.920763659465592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.85546875,0.0,1754.7967529296875,1895.4371337890625,0.0,2615.611083984375,0.9496608972549438,1.0,0.0,3.0,1.0,0.0
17757780,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7726508378982544,0.3207142949104309,0.292369395494461,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8716981410980225,0.4667146503925323,0.4446766674518585,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8372516632080078,0.4112338423728943,0.2901215851306915,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8309427499771118,0.4011334776878357,0.3833930492401123,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6572282910346985,0.1955906599760055,0.9006927609443665,284.8938293457031,284.95001220703125,301.0235900878906,297.2341613769531,298.7774353027344,297.17242431640625,284.89630126953125,1.0,0.5514748692512512,0.5962643027305603,0.5962643027305603,1.0,1.0,-2.7748806476593018,1.152180314064026,1.6227002143859863,0.5233027935028076,0.9016501903533936,0.9016501903533936,0.0,169.30418395996094,164.0,68512.9765625,0.0,2015.5870361328125,1.0,278.856689453125,283.19366455078125,300.2496643066406,304.7271423339844,293.1499938964844,293.1499938964844,278.54998779296875,38357.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223455548286438,1.0,0.0,0.0,3.7735238075256334,3.7735495567321777,9.50139735778066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.0693359375,0.0,1693.2254638671875,1895.4371337890625,0.0,2677.31298828125,0.934681236743927,1.0,0.0,3.0,1.0,0.0
17757840,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7726508378982544,0.3207142949104309,0.292369395494461,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8716981410980225,0.4667146503925323,0.4446766674518585,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8372516632080078,0.4112338423728943,0.2901215851306915,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8309427499771118,0.4011334776878357,0.3833930492401123,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6572282910346985,0.1955906599760055,0.9006927609443665,284.8938293457031,284.95001220703125,301.0235900878906,297.2341613769531,298.7774353027344,297.17242431640625,284.89630126953125,1.0,0.5514748692512512,0.5962643027305603,0.5962643027305603,1.0,1.0,-2.7748806476593018,1.152180314064026,1.6227002143859863,0.5233027935028076,0.9016501903533936,0.9016501903533936,0.0,169.30418395996094,164.0,68512.9765625,0.0,2015.5870361328125,1.0,278.856689453125,283.19366455078125,300.2496643066406,304.7271423339844,293.1499938964844,293.1499938964844,278.54998779296875,38357.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223455548286438,1.0,0.0,0.0,3.7735238075256334,3.7735495567321777,9.50139735778066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.0693359375,0.0,1693.2254638671875,1895.4371337890625,0.0,2677.31298828125,0.934681236743927,1.0,0.0,3.0,1.0,0.0
17757900,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.7724692225456238,0.3202422559261322,0.2919760942459106,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118591308594,0.8721674084663391,0.4671285450458526,0.4450986981391907,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.8374132513999939,0.4111848175525665,0.2901116907596588,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.8309867978096008,0.4008995294570923,0.3832093179225921,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.6570197939872742,0.1952575296163559,0.8992671966552734,284.811767578125,284.95001220703125,301.0501708984375,297.2458801269531,298.78564453125,297.1698303222656,284.816162109375,1.0,0.5509646534919739,0.5954065322875977,0.5954065322875977,1.0,1.0,-2.772970676422119,1.150426745414734,1.6225439310073853,0.5219334959983826,0.8145326972007751,0.8145326972007751,0.0,169.0778350830078,164.0,68774.65625,0.0,2011.45556640625,1.0,278.5980529785156,283.1029052734375,300.2734375,304.8564453125,293.1499938964844,293.1499938964844,278.54998779296875,43083.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258369565010071,1.0,0.0,0.0,3.6414237022399902,3.641448974609375,8.847808885548147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.283203125,0.0,1576.5201416015625,1895.4371337890625,0.0,2709.72705078125,0.9059399962425232,1.0,0.0,3.0,1.0,0.0
17757960,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7737656831741333,0.319997102022171,0.2915449738502502,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8743113875389099,0.4677495062351227,0.4454708099365234,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8390694856643677,0.4113571345806122,0.2900685667991638,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.832486093044281,0.4008340239524841,0.382961094379425,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6580380797386169,0.1950129717588424,0.8975708484649658,284.8951110839844,284.95001220703125,301.0767822265625,297.257568359375,298.794921875,297.1689453125,284.8966064453125,1.0,0.5495529770851135,0.5945809483528137,0.5945809483528137,1.0,1.0,-2.7705092430114746,1.1484557390213013,1.6220533847808838,0.5204334855079651,0.8398315906524658,0.8398315906524658,0.0,167.4613494873047,152.0,68466.5703125,0.0,1999.8817138671875,1.0,278.5579833984375,283.1789855957031,300.2564697265625,304.741455078125,293.1499938964844,293.1499938964844,278.8500061035156,40520.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243094086647034,1.0,0.0,0.0,3.541054964065552,3.541078567504883,8.366785095859086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.607421875,0.0,1448.1158447265625,1895.4371337890625,0.0,2695.538330078125,0.8856467604637146,1.0,0.0,3.0,1.0,0.0
