time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7818188667297363,0.3205405175685882,0.2915610074996948,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8844760656356812,0.46997731924057,0.4470756649971008,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8477686643600464,0.4127810597419739,0.2906778454780578,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8406214714050293,0.4016054570674896,0.3832099735736847,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6645184755325317,0.1950650066137313,0.8958721160888672,284.99542236328125,284.95001220703125,301.1300048828125,297.2808837890625,298.8193359375,297.1768493652344,284.9949645996094,1.0,0.545219361782074,0.5929297208786011,0.5929297208786011,1.0,1.0,-2.7714407444000244,1.147160291671753,1.624280571937561,0.518748939037323,0.927461802959442,0.927461802959442,0.0,160.55601501464844,140.0,67965.8984375,0.0,1968.75341796875,1.0,278.84161376953125,283.288818359375,300.255126953125,304.6244506835937,293.1499938964844,293.1499938964844,278.54998779296875,33966.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156169056892395,1.0,0.0,0.0,3.65229845046997,3.652322292327881,8.90073408754688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.306640625,0.0,1520.505615234375,1895.4371337890625,0.0,2615.011962890625,0.9040602445602416,1.0,0.0,3.0,1.0,0.0
17758080,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7818188667297363,0.3205405175685882,0.2915610074996948,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8844760656356812,0.46997731924057,0.4470756649971008,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8477686643600464,0.4127810597419739,0.2906778454780578,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8406214714050293,0.4016054570674896,0.3832099735736847,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6645184755325317,0.1950650066137313,0.8958721160888672,284.99542236328125,284.95001220703125,301.1300048828125,297.2808837890625,298.8193359375,297.1768493652344,284.9949645996094,1.0,0.545219361782074,0.5929297208786011,0.5929297208786011,1.0,1.0,-2.7714407444000244,1.147160291671753,1.624280571937561,0.518748939037323,0.927461802959442,0.927461802959442,0.0,160.55601501464844,140.0,67965.8984375,0.0,1968.75341796875,1.0,278.84161376953125,283.288818359375,300.255126953125,304.6244506835937,293.1499938964844,293.1499938964844,278.54998779296875,33966.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156169056892395,1.0,0.0,0.0,3.65229845046997,3.652322292327881,8.90073408754688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.306640625,0.0,1520.505615234375,1895.4371337890625,0.0,2615.011962890625,0.9040602445602416,1.0,0.0,3.0,1.0,0.0
17758140,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7924988269805908,0.3202457726001739,0.29116290807724,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8978193998336792,0.4714235961437225,0.4482785761356354,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8594524264335632,0.4134324193000793,0.2910191714763641,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8516432642936707,0.4017191529273987,0.3831446766853332,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.6735491752624512,0.194868266582489,0.8937327861785889,284.91748046875,284.95001220703125,301.1832580566406,297.3041687011719,298.8390808105469,297.1772766113281,284.9185485839844,1.0,0.5394294857978821,0.5912784337997437,0.5912784337997437,1.0,1.0,-2.770174503326416,1.1448299884796145,1.6253443956375122,0.5166707634925842,0.8528538942337036,0.8528538942337036,0.0,151.81167602539062,128.0,68428.9375,0.0,1925.4478759765625,1.0,278.55792236328125,283.196533203125,300.3114624023437,304.78546142578125,293.1499938964844,293.1499938964844,278.8500061035156,38539.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205636739730835,1.0,0.0,0.0,3.52638578414917,3.5264089107513428,8.297608360408049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.0634765625,0.0,1418.3013916015625,1895.4371337890625,0.0,2660.7919921875,0.8803173303604126,1.0,0.0,3.0,1.0,0.0
17758200,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7924988269805908,0.3202457726001739,0.29116290807724,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8978193998336792,0.4714235961437225,0.4482785761356354,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8594524264335632,0.4134324193000793,0.2910191714763641,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8516432642936707,0.4017191529273987,0.3831446766853332,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.6735491752624512,0.194868266582489,0.8937327861785889,284.91748046875,284.95001220703125,301.1832580566406,297.3041687011719,298.8390808105469,297.1772766113281,284.9185485839844,1.0,0.5394294857978821,0.5912784337997437,0.5912784337997437,1.0,1.0,-2.770174503326416,1.1448299884796145,1.6253443956375122,0.5166707634925842,0.8528538942337036,0.8528538942337036,0.0,151.81167602539062,128.0,68428.9375,0.0,1925.4478759765625,1.0,278.55792236328125,283.196533203125,300.3114624023437,304.78546142578125,293.1499938964844,293.1499938964844,278.8500061035156,38539.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205636739730835,1.0,0.0,0.0,3.52638578414917,3.5264089107513428,8.297608360408049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.0634765625,0.0,1418.3013916015625,1895.4371337890625,0.0,2660.7919921875,0.8803173303604126,1.0,0.0,3.0,1.0,0.0
17758260,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8071737289428711,0.3207719922065735,0.2910511493682861,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9165301322937012,0.4736536741256714,0.4497676193714142,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8756696581840515,0.4149312376976013,0.2915973961353302,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8670035004615784,0.4025035202503204,0.3832960426807403,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6861279606819153,0.195050448179245,0.8920952677726746,285.0040283203125,284.95001220703125,301.2365417480469,297.327392578125,298.8632202148437,297.1846923828125,285.001953125,1.0,0.5328166484832764,0.5897588729858398,0.5897588729858398,1.0,1.0,-2.770732879638672,1.1434627771377563,1.6272701025009155,0.5150128602981567,0.9402674436569214,0.9402674436569214,0.0,141.40460205078125,116.0,68062.9921875,0.0,1877.1728515625,1.0,278.84185791015625,283.2909545898437,300.3089294433594,304.6842041015625,293.1499938964844,293.1499938964844,278.54998779296875,33164.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136194944381714,1.0,0.0,0.0,3.658191680908203,3.658215284347534,8.929480941333168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.8173828125,0.0,1521.037109375,1895.4371337890625,0.0,2596.564208984375,0.904840886592865,1.0,0.0,3.0,1.0,0.0
17758320,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8071737289428711,0.3207719922065735,0.2910511493682861,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9165301322937012,0.4736536741256714,0.4497676193714142,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8756696581840515,0.4149312376976013,0.2915973961353302,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8670035004615784,0.4025035202503204,0.3832960426807403,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6861279606819153,0.195050448179245,0.8920952677726746,285.0040283203125,284.95001220703125,301.2365417480469,297.327392578125,298.8632202148437,297.1846923828125,285.001953125,1.0,0.5328166484832764,0.5897588729858398,0.5897588729858398,1.0,1.0,-2.770732879638672,1.1434627771377563,1.6272701025009155,0.5150128602981567,0.9402674436569214,0.9402674436569214,0.0,141.40460205078125,116.0,68062.9921875,0.0,1877.1728515625,1.0,278.84185791015625,283.2909545898437,300.3089294433594,304.6842041015625,293.1499938964844,293.1499938964844,278.54998779296875,33164.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136194944381714,1.0,0.0,0.0,3.658191680908203,3.658215284347534,8.929480941333168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.8173828125,0.0,1521.037109375,1895.4371337890625,0.0,2596.564208984375,0.904840886592865,1.0,0.0,3.0,1.0,0.0
17758380,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8228873610496521,0.3204410970211029,0.2905565202236175,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9396345615386964,0.4750686883926391,0.4508758783340454,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8946851491928101,0.4156204462051391,0.2919172048568725,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8852003216743469,0.4025827050209045,0.3831347227096557,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.700781524181366,0.19492007791996,0.8899613618850708,284.9123229980469,284.95001220703125,301.28985595703125,297.3505249023437,298.8824157714844,297.18408203125,284.9136962890625,1.0,0.5256577134132385,0.588239312171936,0.588239312171936,1.0,1.0,-2.769101858139038,1.141075849533081,1.6280261278152466,0.5129656791687012,0.855667769908905,0.855667769908905,0.0,130.71543884277344,104.0,68551.375,0.0,1824.177734375,1.0,278.55780029296875,283.1875915527344,300.3614807128906,304.845703125,293.1499938964844,293.1499938964844,278.8500061035156,38455.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193197846412659,1.0,0.0,0.0,3.5390682220458984,3.5390915870666504,8.357399678970978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.5830078125,0.0,1431.0335693359375,1895.4371337890625,0.0,2649.268798828125,0.8829728960990906,1.0,0.0,3.0,1.0,0.0
17758440,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8228873610496521,0.3204410970211029,0.2905565202236175,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9396345615386964,0.4750686883926391,0.4508758783340454,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8946851491928101,0.4156204462051391,0.2919172048568725,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8852003216743469,0.4025827050209045,0.3831347227096557,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.700781524181366,0.19492007791996,0.8899613618850708,284.9123229980469,284.95001220703125,301.28985595703125,297.3505249023437,298.8824157714844,297.18408203125,284.9136962890625,1.0,0.5256577134132385,0.588239312171936,0.588239312171936,1.0,1.0,-2.769101858139038,1.141075849533081,1.6280261278152466,0.5129656791687012,0.855667769908905,0.855667769908905,0.0,130.71543884277344,104.0,68551.375,0.0,1824.177734375,1.0,278.55780029296875,283.1875915527344,300.3614807128906,304.845703125,293.1499938964844,293.1499938964844,278.8500061035156,38455.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193197846412659,1.0,0.0,0.0,3.5390682220458984,3.5390915870666504,8.357399678970978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.5830078125,0.0,1431.0335693359375,1895.4371337890625,0.0,2649.268798828125,0.8829728960990906,1.0,0.0,3.0,1.0,0.0
17758500,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8318667411804199,0.3206571936607361,0.2903350591659546,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9527192115783693,0.4761411547660827,0.4514553546905517,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.905977427959442,0.416351169347763,0.2920991480350494,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8960329294204712,0.4029212892055511,0.3830551505088806,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7093241810798645,0.1950020343065261,0.8888495564460754,285.0249328613281,284.95001220703125,301.3165283203125,297.3620910644531,298.8938903808594,297.1869506835937,285.0272521972656,1.0,0.521912157535553,0.5874795317649841,0.5874795317649841,1.0,1.0,-2.7683143615722656,1.1399019956588743,1.6284124851226809,0.5118644833564758,0.9361087679862976,0.9361087679862976,0.0,125.11815643310548,104.0,67943.0703125,0.0,1796.5582275390625,1.0,278.7996520996094,283.3112487792969,300.3305969238281,304.6535949707031,293.1499938964844,293.1499938964844,278.8500061035156,33783.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813787043094635,1.0,0.0,0.0,3.5958354473114014,3.595858573913574,8.62765773490537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.662109375,0.0,1457.4013671875,1895.4371337890625,0.0,2598.110595703125,0.8934361338615417,1.0,0.0,3.0,1.0,0.0
17758560,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8427998423576355,0.3209931850433349,0.2904052734375,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9672166109085084,0.4773294627666473,0.4523280262947082,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9206562042236328,0.4172239303588867,0.2925178408622741,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9092470407485962,0.403376430273056,0.3832332789897918,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7189443707466125,0.1951635926961898,0.8883722424507141,285.0025634765625,284.95001220703125,301.3432006835937,297.3736267089844,298.9062194824219,297.191162109375,285.0003967285156,1.0,0.5181991457939148,0.5867259502410889,0.5867259502410889,1.0,1.0,-2.76958966255188,1.1396552324295044,1.6299344301223757,0.5112667679786682,0.9433596134185792,0.9433596134185792,0.0,119.18448638916016,92.0,68174.75,0.0,1770.4869384765625,1.0,278.8421936035156,283.2852478027344,300.3558654785156,304.73944091796875,293.1499938964844,293.1499938964844,278.54998779296875,33144.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125088810920715,1.0,0.0,0.0,3.669351577758789,3.66937518119812,8.984045507531846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11553.951171875,0.0,1533.322509765625,1895.4371337890625,0.0,2586.31640625,0.9073636531829834,1.0,0.0,3.0,1.0,0.0
17758620,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8619574308395386,0.320746898651123,0.2900929749011993,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9886635541915894,0.478478342294693,0.4532977640628814,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9464734196662904,0.4178596138954162,0.2928827404975891,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9341611862182616,0.4034534394741058,0.3831686377525329,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7344773411750793,0.1951068788766861,0.8869441151618958,284.89208984375,284.95001220703125,301.3858947753906,297.3920593261719,298.9213562011719,297.1904296875,284.8981628417969,1.0,0.5120915770530701,0.5855202078819275,0.5855202078819275,1.0,1.0,-2.769030809402466,1.1380655765533447,1.6309651136398315,0.5098077654838562,0.8512262105941772,0.8512262105941772,0.0,110.0580596923828,92.0,68642.359375,0.0,1726.5556640625,1.0,278.5657043457031,283.1705017089844,300.41217041015625,304.92303466796875,293.1499938964844,293.1499938964844,278.54998779296875,39456.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185139894485474,1.0,0.0,0.0,3.5580434799194336,3.558067321777344,8.447259460808709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.55859375,0.0,1458.4586181640625,1895.4371337890625,0.0,2641.80810546875,0.8874678611755371,1.0,0.0,3.0,1.0,0.0
17758680,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8671711087226868,0.3207161426544189,0.2899335324764251,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9936230778694152,0.4787954092025757,0.4534584879875183,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9530552625656128,0.4180492460727691,0.2929117679595947,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.940818190574646,0.4034906029701233,0.3830772042274475,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7386038303375244,0.1950971186161041,0.8864036798477173,284.9105224609375,284.95001220703125,301.3965759277344,297.39666748046875,298.9252319335937,297.1904296875,284.9120178222656,1.0,0.5105151534080505,0.5852187871932983,0.5852187871932983,1.0,1.0,-2.768306970596313,1.137407660484314,1.63089919090271,0.5092834830284119,0.8571956753730774,0.8571956753730774,0.0,107.82396697998048,95.0,68665.4375,0.0,1714.9287109375,1.0,278.5577087402344,283.1817626953125,300.40777587890625,304.9001770019531,293.1499938964844,293.1499938964844,278.8500061035156,38498.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182363510131836,1.0,0.0,0.0,3.5491936206817627,3.5492172241210938,8.405290259361209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.220703125,0.0,1442.05810546875,1895.4371337890625,0.0,2639.238037109375,0.8852415680885315,1.0,0.0,3.0,1.0,0.0
17758740,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8760265111923218,0.3212511241436004,0.2901106476783752,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.4817196428775787,0.4519456624984741,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9640933871269226,0.419737845659256,0.2938341796398163,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9516960978507996,0.4042661786079407,0.3835134506225586,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7455130815505981,0.1953436434268951,0.8865019679069519,284.9960327148437,284.95001220703125,301.45001220703125,297.419677734375,298.94927978515625,297.1996154785156,284.99432373046875,1.0,0.5065594911575317,0.583711564540863,0.583711564540863,1.0,1.0,-2.7553768157958984,1.1295291185379028,1.6258476972579956,0.5070199370384216,0.9401820302009584,0.9401820302009584,0.0,104.15485382080078,113.0,68088.6640625,0.0,1686.4237060546875,1.0,278.8422241210937,283.2767639160156,300.4014587402344,304.78778076171875,293.1499938964844,293.1499938964844,278.54998779296875,33397.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113566040992737,1.0,0.0,0.0,3.673945426940918,3.673969268798828,9.006554932966537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.8583984375,0.0,1540.374755859375,1895.4371337890625,0.0,2575.692138671875,0.9084901809692384,1.0,0.0,3.0,1.0,0.0
17758800,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8760265111923218,0.3212511241436004,0.2901106476783752,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.4817196428775787,0.4519456624984741,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9640933871269226,0.419737845659256,0.2938341796398163,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9516960978507996,0.4042661786079407,0.3835134506225586,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7455130815505981,0.1953436434268951,0.8865019679069519,284.9960327148437,284.95001220703125,301.45001220703125,297.419677734375,298.94927978515625,297.1996154785156,284.99432373046875,1.0,0.5065594911575317,0.583711564540863,0.583711564540863,1.0,1.0,-2.7553768157958984,1.1295291185379028,1.6258476972579956,0.5070199370384216,0.9401820302009584,0.9401820302009584,0.0,104.15485382080078,113.0,68088.6640625,0.0,1686.4237060546875,1.0,278.8422241210937,283.2767639160156,300.4014587402344,304.78778076171875,293.1499938964844,293.1499938964844,278.54998779296875,33397.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113566040992737,1.0,0.0,0.0,3.673945426940918,3.673969268798828,9.006554932966537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.8583984375,0.0,1540.374755859375,1895.4371337890625,0.0,2575.692138671875,0.9084901809692384,1.0,0.0,3.0,1.0,0.0
17758860,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8835484981536865,0.3250237107276916,0.2928594648838043,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.9990000128746032,0.4894478023052215,0.4449119865894317,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9723443984985352,0.4247958958148956,0.2968327105045318,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.9600447416305542,0.4086534678936004,0.3868728578090668,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7535560131072998,0.1999443471431732,0.902461588382721,284.9309387207031,284.95001220703125,301.50390625,297.4396057128906,298.9998779296875,297.2481384277344,284.93365478515625,1.0,0.5116268396377563,0.5823045372962952,0.5823045372962952,1.0,1.0,-2.790079116821289,1.1440000534057615,1.6460789442062378,0.510321319103241,0.8757063150405884,0.8757063150405884,0.0,103.56517028808594,131.0,69341.4375,0.0,1727.460205078125,1.0,278.5575561523437,283.1884460449219,300.4541931152344,304.97174072265625,293.1499938964844,293.1499938964844,278.8500061035156,37477.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174577951431274,1.0,0.0,0.0,3.5785369873046875,3.5785605907440186,8.544847673874756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.572265625,0.0,1465.943115234375,1895.4371337890625,0.0,2632.033447265625,0.8913076519966125,1.0,0.0,3.0,1.0,0.0
17758920,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8835484981536865,0.3250237107276916,0.2928594648838043,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.9990000128746032,0.4894478023052215,0.4449119865894317,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9723443984985352,0.4247958958148956,0.2968327105045318,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.9600447416305542,0.4086534678936004,0.3868728578090668,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7535560131072998,0.1999443471431732,0.902461588382721,284.9309387207031,284.95001220703125,301.50390625,297.4396057128906,298.9998779296875,297.2481384277344,284.93365478515625,1.0,0.5116268396377563,0.5823045372962952,0.5823045372962952,1.0,1.0,-2.790079116821289,1.1440000534057615,1.6460789442062378,0.510321319103241,0.8757063150405884,0.8757063150405884,0.0,103.56517028808594,131.0,69341.4375,0.0,1727.460205078125,1.0,278.5575561523437,283.1884460449219,300.4541931152344,304.97174072265625,293.1499938964844,293.1499938964844,278.8500061035156,37477.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174577951431274,1.0,0.0,0.0,3.5785369873046875,3.5785605907440186,8.544847673874756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.572265625,0.0,1465.943115234375,1895.4371337890625,0.0,2632.033447265625,0.8913076519966125,1.0,0.0,3.0,1.0,0.0
17758980,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8756643533706665,0.3276598155498504,0.2954887151718139,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9990000128746032,0.4948336482048034,0.4608956575393677,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9643042087554932,0.4288591742515564,0.2998398840427398,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.950947880744934,0.4119448661804199,0.3902614414691925,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7494835257530212,0.2032898366451263,0.9192638993263244,285.0589294433594,284.95001220703125,301.5586853027344,297.45367431640625,299.03924560546875,297.2760009765625,285.0583190917969,1.0,0.5224103331565857,0.5808975100517273,0.5808975100517273,1.0,1.0,-2.8403141498565674,1.164948344230652,1.6753658056259155,0.5198378562927246,1.0,1.0,0.0,109.27561950683594,149.0,70089.3984375,0.0,1832.072509765625,1.0,278.8429260253906,283.3028869628906,300.4519958496094,304.9393920898437,293.1499938964844,293.1499938964844,278.54998779296875,31812.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139335513114929,1.0,0.0,0.0,3.7574985027313232,3.757522821426392,9.420867854714744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11901.8076171875,0.0,1623.8349609375,1895.4371337890625,0.0,2599.463134765625,0.9263374209403992,1.0,0.0,3.0,1.0,0.0
17759040,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8756643533706665,0.3276598155498504,0.2954887151718139,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9990000128746032,0.4948336482048034,0.4608956575393677,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9643042087554932,0.4288591742515564,0.2998398840427398,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.950947880744934,0.4119448661804199,0.3902614414691925,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7494835257530212,0.2032898366451263,0.9192638993263244,285.0589294433594,284.95001220703125,301.5586853027344,297.45367431640625,299.03924560546875,297.2760009765625,285.0583190917969,1.0,0.5224103331565857,0.5808975100517273,0.5808975100517273,1.0,1.0,-2.8403141498565674,1.164948344230652,1.6753658056259155,0.5198378562927246,1.0,1.0,0.0,109.27561950683594,149.0,70089.3984375,0.0,1832.072509765625,1.0,278.8429260253906,283.3028869628906,300.4519958496094,304.9393920898437,293.1499938964844,293.1499938964844,278.54998779296875,31812.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139335513114929,1.0,0.0,0.0,3.7574985027313232,3.757522821426392,9.420867854714744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11901.8076171875,0.0,1623.8349609375,1895.4371337890625,0.0,2599.463134765625,0.9263374209403992,1.0,0.0,3.0,1.0,0.0
17759100,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8649359941482544,0.3282326161861419,0.2965107262134552,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9947381615638732,0.4956299662590027,0.4694273173809051,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.952203929424286,0.4301715195178985,0.3011438846588135,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9379447102546692,0.4129150807857513,0.3916724324226379,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.7417853474617004,0.2043989598751068,0.9262233972549438,284.9246826171875,284.95001220703125,301.5863952636719,297.4586181640625,299.0505065917969,297.27587890625,284.9177551269531,1.0,0.5290452837944031,0.5801940560340881,0.5801940560340881,1.0,1.0,-2.8629415035247803,1.1742019653320312,1.688739538192749,0.5244987607002258,0.9359127283096312,0.9359127283096312,0.0,114.89269256591795,149.0,71707.203125,0.0,1895.498779296875,1.0,278.59527587890625,283.1361694335937,300.5057983398437,305.2214050292969,293.1499938964844,293.1499938964844,278.54998779296875,34353.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213938474655151,1.0,0.0,0.0,3.785269260406494,3.7852942943573,9.56063786361483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.6650390625,0.0,1676.158203125,1895.4371337890625,0.0,2668.487060546875,0.933134138584137,1.0,0.0,3.0,1.0,0.0
17759160,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8491896390914917,0.3283495903015136,0.2970438301563263,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9794753789901732,0.4961155354976654,0.4702277183532715,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9326207637786864,0.431015133857727,0.3020662367343902,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9179511070251464,0.4134342968463897,0.3926191627979278,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7298915982246399,0.2051139920949936,0.9315943121910096,284.91796875,284.95001220703125,301.6142883300781,297.4622802734375,299.0577087402344,297.2713928222656,284.9200439453125,1.0,0.53557288646698,0.5788740515708923,0.5788740515708923,1.0,1.0,-2.873766660690308,1.177534103393555,1.6962326765060425,0.5253674983978271,0.91945618391037,0.91945618391037,0.0,122.85855865478516,167.0,71853.6640625,0.0,1951.551513671875,1.0,278.5563049316406,283.132080078125,300.4987487792969,305.1935729980469,293.1499938964844,293.1499938964844,278.25,36428.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247258067131042,1.0,0.0,0.0,3.752017736434937,3.752042770385742,9.39340509376052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.1083984375,0.0,1652.951416015625,1895.4371337890625,0.0,2699.4052734375,0.9283397197723388,1.0,0.0,3.0,1.0,0.0
17759220,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8211559057235718,0.3283798396587372,0.2977021336555481,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9449699521064758,0.4975822269916534,0.4720773994922638,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8971841931343079,0.4324829280376434,0.3035759627819061,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8842644691467285,0.414139449596405,0.393993616104126,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7065096497535706,0.2060261666774749,0.9394466280937196,284.9017028808594,284.95001220703125,301.67059326171875,297.4657592773437,299.0727233886719,297.2642822265625,284.9031066894531,1.0,0.5486355423927307,0.5762340426445007,0.5762340426445007,1.0,1.0,-2.889688014984131,1.1814708709716797,1.7082172632217407,0.5256993174552917,0.8561829924583435,0.8561829924583435,0.0,140.3199462890625,185.0,72368.9453125,0.0,2063.56298828125,1.0,278.2578430175781,283.0896301269531,300.48272705078125,305.2290344238281,293.1499938964844,293.1499938964844,278.54998779296875,39282.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302192687988281,1.0,0.0,0.0,3.5796492099761963,3.579673290252685,8.550160259801487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.76171875,0.0,1480.38720703125,1895.4371337890625,0.0,2750.487060546875,0.8928651809692383,1.0,0.0,3.0,1.0,0.0
17759280,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8211559057235718,0.3283798396587372,0.2977021336555481,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9449699521064758,0.4975822269916534,0.4720773994922638,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8971841931343079,0.4324829280376434,0.3035759627819061,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8842644691467285,0.414139449596405,0.393993616104126,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7065096497535706,0.2060261666774749,0.9394466280937196,284.9017028808594,284.95001220703125,301.67059326171875,297.4657592773437,299.0727233886719,297.2642822265625,284.9031066894531,1.0,0.5486355423927307,0.5762340426445007,0.5762340426445007,1.0,1.0,-2.889688014984131,1.1814708709716797,1.7082172632217407,0.5256993174552917,0.8561829924583435,0.8561829924583435,0.0,140.3199462890625,185.0,72368.9453125,0.0,2063.56298828125,1.0,278.2578430175781,283.0896301269531,300.48272705078125,305.2290344238281,293.1499938964844,293.1499938964844,278.54998779296875,39282.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302192687988281,1.0,0.0,0.0,3.5796492099761963,3.579673290252685,8.550160259801487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.76171875,0.0,1480.38720703125,1895.4371337890625,0.0,2750.487060546875,0.8928651809692383,1.0,0.0,3.0,1.0,0.0
17759340,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7987452149391174,0.329436719417572,0.2990879416465759,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.915476620197296,0.5004533529281616,0.4751665890216827,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8725073337554932,0.4350957870483398,0.3057015836238861,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8596879243850708,0.4156718850135803,0.3959170579910278,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6866213083267212,0.2071219384670257,0.9472245573997498,285.0093078613281,284.95001220703125,301.7275695800781,297.4645690917969,299.0944519042969,297.2680053710937,285.0078125,1.0,0.5619168877601624,0.5735940933227539,0.5735940933227539,1.0,1.0,-2.9092764854431152,1.1869733333587646,1.7223031520843506,0.5266624689102173,0.9551184773445128,0.9551184773445128,0.0,157.74290466308594,203.0,72205.328125,0.0,2182.88525390625,1.0,278.5426940917969,283.1990966796875,300.4542541503906,305.1055908203125,293.1499938964844,293.1499938964844,278.25,33223.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248539566993713,1.0,0.0,0.0,3.7077600955963135,3.7077841758728014,9.17310842396546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.6396484375,0.0,1577.279541015625,1895.4371337890625,0.0,2700.594970703125,0.916016399860382,1.0,0.0,3.0,1.0,0.0
17759400,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7987452149391174,0.329436719417572,0.2990879416465759,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.915476620197296,0.5004533529281616,0.4751665890216827,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8725073337554932,0.4350957870483398,0.3057015836238861,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8596879243850708,0.4156718850135803,0.3959170579910278,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6866213083267212,0.2071219384670257,0.9472245573997498,285.0093078613281,284.95001220703125,301.7275695800781,297.4645690917969,299.0944519042969,297.2680053710937,285.0078125,1.0,0.5619168877601624,0.5735940933227539,0.5735940933227539,1.0,1.0,-2.9092764854431152,1.1869733333587646,1.7223031520843506,0.5266624689102173,0.9551184773445128,0.9551184773445128,0.0,157.74290466308594,203.0,72205.328125,0.0,2182.88525390625,1.0,278.5426940917969,283.1990966796875,300.4542541503906,305.1055908203125,293.1499938964844,293.1499938964844,278.25,33223.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248539566993713,1.0,0.0,0.0,3.7077600955963135,3.7077841758728014,9.17310842396546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.6396484375,0.0,1577.279541015625,1895.4371337890625,0.0,2700.594970703125,0.916016399860382,1.0,0.0,3.0,1.0,0.0
17759460,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.7780072689056396,0.3294482827186584,0.3000139892101288,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8917394280433655,0.5024267435073853,0.4779594242572784,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8514649271965027,0.4367512166500091,0.3075553178787231,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.838939905166626,0.4163427054882049,0.39748015999794,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.6690617203712463,0.2076402902603149,0.9536312222480774,284.91815185546875,284.95001220703125,301.7850952148437,297.458984375,299.1117858886719,297.2630615234375,284.9198303222656,1.0,0.5750732421875,0.5714566111564636,0.5714566111564636,1.0,1.0,-2.9255619049072266,1.1915167570114136,1.734045147895813,0.5275354385375977,0.8758165240287781,0.8758165240287781,0.0,176.1551971435547,206.0,73049.2109375,0.0,2302.857177734375,1.0,278.2572631835937,283.0864562988281,300.4783020019531,305.2635192871094,293.1499938964844,293.1499938964844,278.54998779296875,37883.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832014799118042,1.0,0.0,0.0,3.615178108215332,3.615201950073242,8.720726896171982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.8740234375,0.0,1508.7296142578125,1895.4371337890625,0.0,2767.209228515625,0.8994438052177429,1.0,0.0,3.0,1.0,0.0
17759520,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.7780072689056396,0.3294482827186584,0.3000139892101288,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8917394280433655,0.5024267435073853,0.4779594242572784,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8514649271965027,0.4367512166500091,0.3075553178787231,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.838939905166626,0.4163427054882049,0.39748015999794,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.6690617203712463,0.2076402902603149,0.9536312222480774,284.91815185546875,284.95001220703125,301.7850952148437,297.458984375,299.1117858886719,297.2630615234375,284.9198303222656,1.0,0.5750732421875,0.5714566111564636,0.5714566111564636,1.0,1.0,-2.9255619049072266,1.1915167570114136,1.734045147895813,0.5275354385375977,0.8758165240287781,0.8758165240287781,0.0,176.1551971435547,206.0,73049.2109375,0.0,2302.857177734375,1.0,278.2572631835937,283.0864562988281,300.4783020019531,305.2635192871094,293.1499938964844,293.1499938964844,278.54998779296875,37883.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832014799118042,1.0,0.0,0.0,3.615178108215332,3.615201950073242,8.720726896171982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.8740234375,0.0,1508.7296142578125,1895.4371337890625,0.0,2767.209228515625,0.8994438052177429,1.0,0.0,3.0,1.0,0.0
17759580,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7671279311180115,0.3302352726459503,0.3009410202503204,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8799503445625305,0.5052046179771423,0.4807898104190826,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8410157561302185,0.439278095960617,0.3094547986984253,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8282445073127747,0.4176282584667206,0.3989521861076355,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.659946620464325,0.208378180861473,0.9586361646652222,285.0144958496094,284.95001220703125,301.8431701660156,297.4494934082031,299.1335144042969,297.2654113769531,285.01239013671875,1.0,0.5835742354393005,0.5693191289901733,0.5693191289901733,1.0,1.0,-2.9401440620422363,1.195272445678711,1.744871735572815,0.5279258489608765,0.9740726351737976,0.9740726351737976,0.0,188.00729370117188,194.0,72808.7578125,0.0,2388.14990234375,1.0,278.5430603027344,283.1856689453125,300.44317626953125,305.13818359375,293.1499938964844,293.1499938964844,278.25,32931.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277018070220947,1.0,0.0,0.0,3.750645399093628,3.750669717788696,9.386534429722816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.4189453125,0.0,1624.462158203125,1895.4371337890625,0.0,2727.0625,0.9254810214042664,1.0,0.0,3.0,1.0,0.0
17759640,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7671279311180115,0.3302352726459503,0.3009410202503204,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8799503445625305,0.5052046179771423,0.4807898104190826,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8410157561302185,0.439278095960617,0.3094547986984253,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8282445073127747,0.4176282584667206,0.3989521861076355,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.659946620464325,0.208378180861473,0.9586361646652222,285.0144958496094,284.95001220703125,301.8431701660156,297.4494934082031,299.1335144042969,297.2654113769531,285.01239013671875,1.0,0.5835742354393005,0.5693191289901733,0.5693191289901733,1.0,1.0,-2.9401440620422363,1.195272445678711,1.744871735572815,0.5279258489608765,0.9740726351737976,0.9740726351737976,0.0,188.00729370117188,194.0,72808.7578125,0.0,2388.14990234375,1.0,278.5430603027344,283.1856689453125,300.44317626953125,305.13818359375,293.1499938964844,293.1499938964844,278.25,32931.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277018070220947,1.0,0.0,0.0,3.750645399093628,3.750669717788696,9.386534429722816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.4189453125,0.0,1624.462158203125,1895.4371337890625,0.0,2727.0625,0.9254810214042664,1.0,0.0,3.0,1.0,0.0
17759700,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7657655477523804,0.3302175402641296,0.3012250363826751,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8788490891456604,0.5061994791030884,0.4820348620414734,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8400791883468628,0.4401680827140808,0.3103026151657104,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8269973993301392,0.4179352521896362,0.3995179533958435,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6589394211769104,0.2085772454738617,0.9603666067123412,284.87548828125,284.95001220703125,301.8723449707031,297.443359375,299.1422119140625,297.2632141113281,284.8720092773437,1.0,0.5850220322608948,0.5682504177093506,0.5682504177093506,1.0,1.0,-2.945770263671875,1.1963692903518677,1.749400973320007,0.5278738141059875,0.8806504607200623,0.8806504607200623,0.0,189.89166259765625,194.0,73739.96875,0.0,2407.760498046875,1.0,278.29541015625,283.0284729003906,300.4783935546875,305.3625183105469,293.1499938964844,293.1499938964844,278.25,36979.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335543870925903,1.0,0.0,0.0,3.728163480758667,3.7281882762908936,9.274343142351428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.119140625,0.0,1629.3680419921875,1895.4371337890625,0.0,2781.5576171875,0.921357810497284,1.0,0.0,3.0,1.0,0.0
17759760,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7656460404396057,0.3300792574882507,0.3010903894901275,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8793399333953857,0.5070608258247375,0.4828374683856964,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8405168652534485,0.4409259259700775,0.3108223676681518,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8270992636680603,0.4181046783924103,0.3996848165988922,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6590632796287537,0.2086857557296753,0.9609155654907228,284.90625,284.95001220703125,301.9016418457031,297.4364013671875,299.1498718261719,297.2594909667969,284.9081726074219,1.0,0.5852154493331909,0.567184567451477,0.567184567451477,1.0,1.0,-2.948061466217041,1.1959846019744873,1.7520767450332642,0.5270429253578186,0.8800523281097412,0.8800523281097412,0.0,189.9887237548828,182.0,73479.5078125,0.0,2412.400634765625,1.0,278.2571716308594,283.0601501464844,300.45635986328125,305.2772521972656,293.1499938964844,293.1499938964844,278.54998779296875,38168.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349754214286804,1.0,0.0,0.0,3.655681848526001,3.655706167221069,8.917232321437041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.6591796875,0.0,1555.74609375,1895.4371337890625,0.0,2794.80859375,0.9084911942481996,1.0,0.0,3.0,1.0,0.0
17759820,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7697816491127014,0.330816239118576,0.3013282120227813,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8851174712181091,0.5095381736755371,0.484721839427948,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.845714807510376,0.4432632327079773,0.3121096193790436,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8314565420150757,0.4192134141921997,0.4003254473209381,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6628726720809937,0.2093173414468765,0.962328553199768,285.0137023925781,284.95001220703125,301.95343017578125,297.4222717285156,299.16925048828125,297.2626037597656,285.01129150390625,1.0,0.5836615562438965,0.565308690071106,0.565308690071106,1.0,1.0,-2.9546217918396,1.19640851020813,1.7582132816314695,0.5260488986968994,0.9750705361366272,0.9750705361366272,0.0,186.22073364257807,182.0,72962.7578125,0.0,2405.3359375,1.0,278.53912353515625,283.173095703125,300.4095458984375,305.1106262207031,293.1499938964844,293.1499938964844,278.54998779296875,33144.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300438523292542,1.0,0.0,0.0,3.765401601791382,3.765426397323608,9.460539445171888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.546875,0.0,1643.349365234375,1895.4371337890625,0.0,2748.85400390625,0.9290674924850464,1.0,0.0,3.0,1.0,0.0
