time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7706930041313171,0.3309147953987121,0.3014025390148163,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8862966299057007,0.509874701499939,0.4850223362445831,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8467808365821838,0.4435822367668152,0.3123194873332977,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8323847651481628,0.4193680882453918,0.4004506766796112,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6636902689933777,0.2094118595123291,0.9626116156578064,285.0072326660156,284.95001220703125,301.96051025390625,297.420166015625,299.17193603515625,297.2630920410156,285.00518798828125,1.0,0.5833234190940857,0.5650529265403748,0.5650529265403748,1.0,1.0,-2.95581579208374,1.196593165397644,1.7592226266860962,0.525994062423706,0.9755856990814208,0.9755856990814208,0.0,185.42401123046875,170.0,73007.7734375,0.0,2403.484619140625,1.0,278.5433044433594,283.1667175292969,300.4119873046875,305.12506103515625,293.1499938964844,293.1499938964844,278.25,33283.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302475810050964,1.0,0.0,0.0,3.7762913703918457,3.776315927505493,9.515338774690464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.623046875,0.0,1657.237548828125,1895.4371337890625,0.0,2750.75048828125,0.9315030574798584,1.0,0.0,3.0,1.0,0.0
17759940,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7787171602249146,0.3309081196784973,0.301322728395462,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8968456983566284,0.5118301510810852,0.4867851734161377,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8563361167907715,0.4454038739204407,0.3135247826576233,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8407481908798218,0.4199287891387939,0.4008768200874328,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6710870862007141,0.2098169475793838,0.9634962677955629,284.90313720703125,284.95001220703125,302.0196533203125,297.401123046875,299.1889953613281,297.2587890625,284.9051513671875,1.0,0.5794001817703247,0.5629212260246277,0.5629212260246277,1.0,1.0,-2.9608712196350098,1.1959391832351685,1.7649321556091309,0.5244723558425903,0.880477786064148,0.880477786064148,0.0,177.9376678466797,158.0,73555.984375,0.0,2374.85791015625,1.0,278.2568054199219,283.0463562011719,300.4188232421875,305.2464599609375,293.1499938964844,293.1499938964844,278.54998779296875,38434.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370460867881775,1.0,0.0,0.0,3.6695716381073,3.6695961952209473,8.985122690319258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.623046875,0.0,1573.3636474609375,1895.4371337890625,0.0,2814.129638671875,0.9118544459342957,1.0,0.0,3.0,1.0,0.0
17760000,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7787171602249146,0.3309081196784973,0.301322728395462,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8968456983566284,0.5118301510810852,0.4867851734161377,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8563361167907715,0.4454038739204407,0.3135247826576233,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8407481908798218,0.4199287891387939,0.4008768200874328,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6710870862007141,0.2098169475793838,0.9634962677955629,284.90313720703125,284.95001220703125,302.0196533203125,297.401123046875,299.1889953613281,297.2587890625,284.9051513671875,1.0,0.5794001817703247,0.5629212260246277,0.5629212260246277,1.0,1.0,-2.9608712196350098,1.1959391832351685,1.7649321556091309,0.5244723558425903,0.880477786064148,0.880477786064148,0.0,177.9376678466797,158.0,73555.984375,0.0,2374.85791015625,1.0,278.2568054199219,283.0463562011719,300.4188232421875,305.2464599609375,293.1499938964844,293.1499938964844,278.54998779296875,38434.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370460867881775,1.0,0.0,0.0,3.6695716381073,3.6695961952209473,8.985122690319258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.623046875,0.0,1573.3636474609375,1895.4371337890625,0.0,2814.129638671875,0.9118544459342957,1.0,0.0,3.0,1.0,0.0
17760060,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7906520962715149,0.3318871259689331,0.30157271027565,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9121866226196288,0.5147534608840942,0.4888676106929779,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8701807260513306,0.4482713043689728,0.3150144815444946,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8530100584030151,0.4212958514690399,0.4015332460403442,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6818341016769409,0.2106551826000213,0.9647153615951538,285.0067749023437,284.95001220703125,302.0790100097656,297.3797607421875,299.2124938964844,297.26434326171875,285.0048217773437,1.0,0.5743700861930847,0.5609961152076721,0.5609961152076721,1.0,1.0,-2.967712879180908,1.1963266134262085,1.7713863849639893,0.5233872532844543,0.9766298532485962,0.9766298532485962,0.0,168.1040496826172,146.0,73023.59375,0.0,2337.46630859375,1.0,278.5433654785156,283.1560363769531,300.3703308105469,305.0854187011719,293.1499938964844,293.1499938964844,278.25,33405.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320639729499817,1.0,0.0,0.0,3.785804271697998,3.7858290672302246,9.563340199747472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.142578125,0.0,1669.435791015625,1895.4371337890625,0.0,2767.667724609375,0.933741569519043,1.0,0.0,3.0,1.0,0.0
17760120,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7906520962715149,0.3318871259689331,0.30157271027565,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9121866226196288,0.5147534608840942,0.4888676106929779,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8701807260513306,0.4482713043689728,0.3150144815444946,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8530100584030151,0.4212958514690399,0.4015332460403442,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6818341016769409,0.2106551826000213,0.9647153615951538,285.0067749023437,284.95001220703125,302.0790100097656,297.3797607421875,299.2124938964844,297.26434326171875,285.0048217773437,1.0,0.5743700861930847,0.5609961152076721,0.5609961152076721,1.0,1.0,-2.967712879180908,1.1963266134262085,1.7713863849639893,0.5233872532844543,0.9766298532485962,0.9766298532485962,0.0,168.1040496826172,146.0,73023.59375,0.0,2337.46630859375,1.0,278.5433654785156,283.1560363769531,300.3703308105469,305.0854187011719,293.1499938964844,293.1499938964844,278.25,33405.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320639729499817,1.0,0.0,0.0,3.785804271697998,3.7858290672302246,9.563340199747472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.142578125,0.0,1669.435791015625,1895.4371337890625,0.0,2767.667724609375,0.933741569519043,1.0,0.0,3.0,1.0,0.0
17760180,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8043577671051025,0.3319816887378692,0.301483690738678,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9313693642616272,0.5167792439460754,0.4905908405780792,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8863857388496399,0.4502726197242737,0.3162644505500793,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8675743341445923,0.4219335615634918,0.4019239842891693,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6943832635879517,0.2111493945121765,0.965483546257019,284.9030456542969,284.95001220703125,302.13848876953125,297.3564147949219,299.23046875,297.2611083984375,284.9050598144531,1.0,0.5686899423599243,0.5590710043907166,0.5590710043907166,1.0,1.0,-2.972580671310425,1.1957902908325195,1.7767902612686155,0.522020697593689,0.8816781044006348,0.8816781044006348,0.0,157.6839599609375,134.0,73558.296875,0.0,2293.38720703125,1.0,278.2567749023437,283.0357666015625,300.373779296875,305.2019348144531,293.1499938964844,293.1499938964844,278.54998779296875,38479.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838802695274353,1.0,0.0,0.0,3.6777284145355225,3.677753210067749,9.025112035487836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.0615234375,0.0,1582.927001953125,1895.4371337890625,0.0,2830.530517578125,0.9137018918991088,1.0,0.0,3.0,1.0,0.0
17760240,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8043577671051025,0.3319816887378692,0.301483690738678,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9313693642616272,0.5167792439460754,0.4905908405780792,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8863857388496399,0.4502726197242737,0.3162644505500793,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8675743341445923,0.4219335615634918,0.4019239842891693,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6943832635879517,0.2111493945121765,0.965483546257019,284.9030456542969,284.95001220703125,302.13848876953125,297.3564147949219,299.23046875,297.2611083984375,284.9050598144531,1.0,0.5686899423599243,0.5590710043907166,0.5590710043907166,1.0,1.0,-2.972580671310425,1.1957902908325195,1.7767902612686155,0.522020697593689,0.8816781044006348,0.8816781044006348,0.0,157.6839599609375,134.0,73558.296875,0.0,2293.38720703125,1.0,278.2567749023437,283.0357666015625,300.373779296875,305.2019348144531,293.1499938964844,293.1499938964844,278.54998779296875,38479.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838802695274353,1.0,0.0,0.0,3.6777284145355225,3.677753210067749,9.025112035487836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.0615234375,0.0,1582.927001953125,1895.4371337890625,0.0,2830.530517578125,0.9137018918991088,1.0,0.0,3.0,1.0,0.0
17760300,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8121109008789062,0.3324370682239532,0.3014516830444336,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.942411243915558,0.518193781375885,0.4914545118808746,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8958259224891663,0.4517110586166382,0.3169107437133789,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8761693835258484,0.4225730299949646,0.402101993560791,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7015919089317322,0.211551159620285,0.9657301306724548,285.0245056152344,284.95001220703125,302.16827392578125,297.3441772460937,299.2418518066406,297.2635192871094,285.0268249511719,1.0,0.5656545758247375,0.558108389377594,0.558108389377594,1.0,1.0,-2.974862098693848,1.195454239845276,1.7794078588485718,0.5212002992630005,0.9669651985168456,0.9669651985168456,0.0,152.16073608398438,134.0,72813.6171875,0.0,2269.439453125,1.0,278.5028686523437,283.1677551269531,300.32159423828125,304.9765319824219,293.1499938964844,293.1499938964844,278.54998779296875,34110.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342832922935486,1.0,0.0,0.0,3.72658896446228,3.726613521575928,9.266511824534972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.8935546875,0.0,1605.6240234375,1895.4371337890625,0.0,2788.353759765625,0.922816514968872,1.0,0.0,3.0,1.0,0.0
17760360,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8210400342941284,0.3330284357070923,0.3017390370368957,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9550296664237976,0.5197511911392212,0.4926578104496002,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9072007536888124,0.4533017575740814,0.3178217113018036,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8865698575973511,0.423353910446167,0.4025703072547912,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7101372480392456,0.2120504379272461,0.9667049050331116,285.0079345703125,284.95001220703125,302.19805908203125,297.3315734863281,299.25439453125,297.2677307128906,285.006103515625,1.0,0.5626639723777771,0.5571492314338684,0.5571492314338684,1.0,1.0,-2.9794816970825195,1.1961339712142944,1.7833478450775146,0.5209201574325562,0.978892982006073,0.978892982006073,0.0,146.22244262695312,122.0,73005.96875,0.0,2247.475341796875,1.0,278.5432434082031,283.1468811035156,300.322021484375,305.0359191894531,293.1499938964844,293.1499938964844,278.25,33423.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338184356689453,1.0,0.0,0.0,3.792270183563232,3.792295217514038,9.596035397407832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.93359375,0.0,1677.253173828125,1895.4371337890625,0.0,2784.019287109375,0.9353207945823668,1.0,0.0,3.0,1.0,0.0
17760420,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8390379548072815,0.3331679999828338,0.301662415266037,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9785347580909728,0.5217974781990051,0.4943723678588867,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.933245837688446,0.4554389715194702,0.3191437423229217,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.908578395843506,0.424024224281311,0.4029619991779327,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7264235019683838,0.2125840485095977,0.967509150505066,284.9026184082031,284.95001220703125,302.25762939453125,297.3056640625,299.2723693847656,297.264892578125,284.9046630859375,1.0,0.5564087629318237,0.5552309155464172,0.5552309155464172,1.0,1.0,-2.984485149383545,1.19558584690094,1.788899302482605,0.5195571184158325,0.8831422328948975,0.8831422328948975,0.0,134.9097442626953,110.0,73544.421875,0.0,2198.757080078125,1.0,278.2567138671875,283.0246887207031,300.3231506347656,305.1502685546875,293.1499938964844,293.1499938964844,278.54998779296875,38482.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405852913856506,1.0,0.0,0.0,3.685499906539917,3.685524702072144,9.06329432837083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11107.578125,0.0,1591.7796630859375,1895.4371337890625,0.0,2847.18408203125,0.9154208302497864,1.0,0.0,3.0,1.0,0.0
17760480,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8390379548072815,0.3331679999828338,0.301662415266037,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9785347580909728,0.5217974781990051,0.4943723678588867,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.933245837688446,0.4554389715194702,0.3191437423229217,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.908578395843506,0.424024224281311,0.4029619991779327,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7264235019683838,0.2125840485095977,0.967509150505066,284.9026184082031,284.95001220703125,302.25762939453125,297.3056640625,299.2723693847656,297.264892578125,284.9046630859375,1.0,0.5564087629318237,0.5552309155464172,0.5552309155464172,1.0,1.0,-2.984485149383545,1.19558584690094,1.788899302482605,0.5195571184158325,0.8831422328948975,0.8831422328948975,0.0,134.9097442626953,110.0,73544.421875,0.0,2198.757080078125,1.0,278.2567138671875,283.0246887207031,300.3231506347656,305.1502685546875,293.1499938964844,293.1499938964844,278.54998779296875,38482.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405852913856506,1.0,0.0,0.0,3.685499906539917,3.685524702072144,9.06329432837083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11107.578125,0.0,1591.7796630859375,1895.4371337890625,0.0,2847.18408203125,0.9154208302497864,1.0,0.0,3.0,1.0,0.0
17760540,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.86198890209198,0.3342422544956207,0.3019487261772156,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.5248311758041382,0.4935512542724609,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9639514088630676,0.4585968554019928,0.3207942247390747,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9385266304016112,0.4254624843597412,0.4036309719085693,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7456560730934143,0.2135028839111328,0.968847632408142,285.00738525390625,284.95001220703125,302.3171081542969,297.2790832519531,299.2961730957031,297.27215576171875,285.0049133300781,1.0,0.549913227558136,0.5533126592636108,0.5533126592636108,1.0,1.0,-2.9890499114990234,1.1948027610778809,1.794247031211853,0.5181065797805786,0.9804021120071412,0.9804021120071412,0.0,123.37815856933594,113.0,72948.3359375,0.0,2147.415771484375,1.0,278.54345703125,283.1354675292969,300.2695007324219,304.9813842773437,293.1499938964844,293.1499938964844,278.25,33447.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355773687362671,1.0,0.0,0.0,3.7995638847351074,3.799588918685913,9.63298248279898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12414.068359375,0.0,1686.1358642578125,1895.4371337890625,0.0,2800.423828125,0.936885416507721,1.0,0.0,3.0,1.0,0.0
17760600,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.86198890209198,0.3342422544956207,0.3019487261772156,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.5248311758041382,0.4935512542724609,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9639514088630676,0.4585968554019928,0.3207942247390747,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9385266304016112,0.4254624843597412,0.4036309719085693,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7456560730934143,0.2135028839111328,0.968847632408142,285.00738525390625,284.95001220703125,302.3171081542969,297.2790832519531,299.2961730957031,297.27215576171875,285.0049133300781,1.0,0.549913227558136,0.5533126592636108,0.5533126592636108,1.0,1.0,-2.9890499114990234,1.1948027610778809,1.794247031211853,0.5181065797805786,0.9804021120071412,0.9804021120071412,0.0,123.37815856933594,113.0,72948.3359375,0.0,2147.415771484375,1.0,278.54345703125,283.1354675292969,300.2695007324219,304.9813842773437,293.1499938964844,293.1499938964844,278.25,33447.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355773687362671,1.0,0.0,0.0,3.7995638847351074,3.799588918685913,9.63298248279898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12414.068359375,0.0,1686.1358642578125,1895.4371337890625,0.0,2800.423828125,0.936885416507721,1.0,0.0,3.0,1.0,0.0
17760660,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8683873414993286,0.3342547118663788,0.3020987510681152,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.5296580195426941,0.4830295145511627,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9724414944648744,0.4607137143611908,0.3223645687103271,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9468573331832886,0.4260159730911255,0.4042701721191406,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7513563632965088,0.2139487564563751,0.970937430858612,284.8966979980469,284.95001220703125,302.3764343261719,297.2523193359375,299.31964111328125,297.2810363769531,284.8980407714844,1.0,0.5463393330574036,0.5513938665390015,0.5513938665390015,1.0,1.0,-2.974622964859009,1.1855831146240234,1.789039969444275,0.5133360624313354,0.8745002746582031,0.8745002746582031,0.0,120.10585021972656,116.0,73045.8125,0.0,2110.89501953125,1.0,278.2569274902344,283.0145874023437,300.26513671875,305.06158447265625,293.1499938964844,293.1499938964844,278.54998779296875,38763.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414556384086609,1.0,0.0,0.0,3.669480085372925,3.669504642486572,8.984674764178635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.345703125,0.0,1575.7398681640625,1895.4371337890625,0.0,2855.318359375,0.9120102524757384,1.0,0.0,3.0,1.0,0.0
17760720,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8683873414993286,0.3342547118663788,0.3020987510681152,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.5296580195426941,0.4830295145511627,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9724414944648744,0.4607137143611908,0.3223645687103271,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9468573331832886,0.4260159730911255,0.4042701721191406,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7513563632965088,0.2139487564563751,0.970937430858612,284.8966979980469,284.95001220703125,302.3764343261719,297.2523193359375,299.31964111328125,297.2810363769531,284.8980407714844,1.0,0.5463393330574036,0.5513938665390015,0.5513938665390015,1.0,1.0,-2.974622964859009,1.1855831146240234,1.789039969444275,0.5133360624313354,0.8745002746582031,0.8745002746582031,0.0,120.10585021972656,116.0,73045.8125,0.0,2110.89501953125,1.0,278.2569274902344,283.0145874023437,300.26513671875,305.06158447265625,293.1499938964844,293.1499938964844,278.54998779296875,38763.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414556384086609,1.0,0.0,0.0,3.669480085372925,3.669504642486572,8.984674764178635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.345703125,0.0,1575.7398681640625,1895.4371337890625,0.0,2855.318359375,0.9120102524757384,1.0,0.0,3.0,1.0,0.0
17760780,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8743646144866943,0.3352421820163727,0.3026849925518036,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.5351975560188293,0.4741983115673065,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9798300266265868,0.4639082551002502,0.324332594871521,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9541617631912231,0.4273842871189117,0.4052638709545135,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7565987706184387,0.2148188203573227,0.9738741517066956,285.0000915527344,284.95001220703125,302.4355163574219,297.225830078125,299.3494873046875,297.2992858886719,284.9989929199219,1.0,0.5455594062805176,0.5494751334190369,0.5494751334190369,1.0,1.0,-2.978118419647217,1.1844228506088257,1.7936955690383911,0.510516345500946,0.9667221307754515,0.9667221307754515,0.0,117.93688201904295,134.0,72351.359375,0.0,2101.438232421875,1.0,278.54254150390625,283.12744140625,300.21319580078125,304.8856811523437,293.1499938964844,293.1499938964844,278.25,33760.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357717394828796,1.0,0.0,0.0,3.7727925777435294,3.772817373275757,9.497715609541046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.7841796875,0.0,1656.8026123046875,1895.4371337890625,0.0,2802.2373046875,0.9312626719474792,1.0,0.0,3.0,1.0,0.0
17760840,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8743646144866943,0.3352421820163727,0.3026849925518036,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.5351975560188293,0.4741983115673065,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9798300266265868,0.4639082551002502,0.324332594871521,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9541617631912231,0.4273842871189117,0.4052638709545135,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7565987706184387,0.2148188203573227,0.9738741517066956,285.0000915527344,284.95001220703125,302.4355163574219,297.225830078125,299.3494873046875,297.2992858886719,284.9989929199219,1.0,0.5455594062805176,0.5494751334190369,0.5494751334190369,1.0,1.0,-2.978118419647217,1.1844228506088257,1.7936955690383911,0.510516345500946,0.9667221307754515,0.9667221307754515,0.0,117.93688201904295,134.0,72351.359375,0.0,2101.438232421875,1.0,278.54254150390625,283.12744140625,300.21319580078125,304.8856811523437,293.1499938964844,293.1499938964844,278.25,33760.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357717394828796,1.0,0.0,0.0,3.7727925777435294,3.772817373275757,9.497715609541046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.7841796875,0.0,1656.8026123046875,1895.4371337890625,0.0,2802.2373046875,0.9312626719474792,1.0,0.0,3.0,1.0,0.0
17760900,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8724431395530701,0.3353512287139892,0.3030352294445038,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.5374699831008911,0.4778521060943603,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9785152673721312,0.4651191532611847,0.3253718614578247,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9520085453987122,0.427771121263504,0.4058534204959869,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.755207359790802,0.215120181441307,0.975844383239746,284.8720703125,284.95001220703125,302.4649658203125,297.2128601074219,299.3619079589844,297.3035888671875,284.8703308105469,1.0,0.5479560494422913,0.5485157370567322,0.5485157370567322,1.0,1.0,-2.9872376918792725,1.1869996786117554,1.800238013267517,0.510953426361084,0.877230167388916,0.877230167388916,0.0,119.2176742553711,134.0,73252.5,0.0,2123.70068359375,1.0,278.2949523925781,282.9808959960937,300.241943359375,305.0926818847656,293.1499938964844,293.1499938964844,278.25,37693.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410292863845825,1.0,0.0,0.0,3.738917589187622,3.738942861557007,9.32792602270638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.97265625,0.0,1647.3392333984375,1895.4371337890625,0.0,2851.333251953125,0.9243054389953612,1.0,0.0,3.0,1.0,0.0
17760960,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8672377467155457,0.3353684842586517,0.3031116425991058,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9990000128746032,0.538806676864624,0.4865723252296448,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9738328456878662,0.4662540853023529,0.3261973857879638,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9459558129310608,0.4280566871166229,0.4062002897262573,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7511692047119141,0.2153426110744476,0.9773012399673462,284.9159851074219,284.95001220703125,302.49432373046875,297.2001037597656,299.3714294433594,297.3022155761719,284.9185485839844,1.0,0.5516701936721802,0.5476722121238708,0.5476722121238708,1.0,1.0,-3.0009634494781494,1.1917096376419067,1.809253811836243,0.5126338005065918,0.8869439363479614,0.8869439363479614,0.0,122.0061264038086,152.0,73215.34375,0.0,2161.83251953125,1.0,278.2570495605469,283.0195007324219,300.21685791015625,305.00982666015625,293.1499938964844,293.1499938964844,278.54998779296875,38051.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422481417655945,1.0,0.0,0.0,3.6732640266418457,3.673288583755493,9.003213676805899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.2392578125,0.0,1574.6556396484375,1895.4371337890625,0.0,2862.7265625,0.912542760372162,1.0,0.0,3.0,1.0,0.0
17761020,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8545093536376953,0.3364035487174988,0.3040334582328796,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9990000128746032,0.5398322343826294,0.5098934173583984,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9606825709342957,0.4695196449756622,0.3284415006637573,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9299291968345642,0.4294796586036682,0.4075537919998169,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7409234642982483,0.2161809653043747,0.9817121028900146,285.0430908203125,284.95001220703125,302.5504455566406,297.1765441894531,299.3895874023437,297.2982482910156,285.0423583984375,1.0,0.5618929266929626,0.5460526943206787,0.5460526943206787,1.0,1.0,-3.039758920669556,1.2061206102371216,1.833638429641724,0.5184850096702576,1.0,1.0,0.0,129.90345764160156,152.0,73315.6796875,0.0,2271.41552734375,1.0,278.5423278808594,283.1421203613281,300.1708984375,304.8849182128906,293.1499938964844,293.1499938964844,278.54998779296875,32711.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382557034492493,1.0,0.0,0.0,3.81069016456604,3.8107149600982666,9.689481430541491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11658.5341796875,0.0,1693.7098388671875,1895.4371337890625,0.0,2825.4228515625,0.938946008682251,1.0,0.0,3.0,1.0,0.0
17761080,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8537898659706116,0.3364425003528595,0.3040902614593506,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9990000128746032,0.5398116111755371,0.5106789469718933,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9598640203475952,0.4696518778800964,0.32855024933815,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9289907813072203,0.4295378923416137,0.4076292216777801,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7403373122215271,0.2162145972251892,0.9819515347480774,285.042236328125,284.95001220703125,302.5527648925781,297.17559814453125,299.39013671875,297.2977600097656,285.04156494140625,1.0,0.5623766183853149,0.5459851622581482,0.5459851622581482,1.0,1.0,-3.041346311569214,1.2067009210586548,1.8346452713012693,0.5187613368034363,1.0,1.0,0.0,130.35723876953125,170.0,73353.9765625,0.0,2276.58447265625,1.0,278.5434875488281,283.1407165527344,300.17169189453125,304.8911437988281,293.1499938964844,293.1499938964844,278.25,32770.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383933305740356,1.0,0.0,0.0,3.814855575561523,3.814880609512329,9.710676067697932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.59375,0.0,1699.1734619140625,1895.4371337890625,0.0,2826.7080078125,0.9398765563964844,1.0,0.0,3.0,1.0,0.0
17761140,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8272027969360352,0.3362627923488617,0.304873526096344,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9719028472900392,0.5392993688583374,0.5116127729415894,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9258668422698976,0.4717791974544525,0.3307597041130066,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8955922722816467,0.4299787878990173,0.4089947640895843,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7182046175003052,0.2164099216461181,0.9868338704109192,284.9040832519531,284.95001220703125,302.6107482910156,297.15283203125,299.3978271484375,297.27862548828125,284.9057006835937,1.0,0.5737979412078857,0.5442981719970703,0.5442981719970703,1.0,1.0,-3.053516626358032,1.2093181610107422,1.84419846534729,0.5193583965301514,0.9069629907608032,0.9069629907608032,0.0,146.84861755371094,188.0,74365.15625,0.0,2384.600341796875,1.0,278.2569885253906,282.98046875,300.1788330078125,305.0538330078125,293.1499938964844,293.1499938964844,278.1499938964844,37561.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470309972763062,1.0,0.0,0.0,3.761561393737793,3.7615866661071777,9.441251904718228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.591796875,0.0,1672.9063720703125,1895.4371337890625,0.0,2907.470703125,0.9313274025917052,1.0,0.0,3.0,1.0,0.0
17761200,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8272027969360352,0.3362627923488617,0.304873526096344,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9719028472900392,0.5392993688583374,0.5116127729415894,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9258668422698976,0.4717791974544525,0.3307597041130066,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8955922722816467,0.4299787878990173,0.4089947640895843,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7182046175003052,0.2164099216461181,0.9868338704109192,284.9040832519531,284.95001220703125,302.6107482910156,297.15283203125,299.3978271484375,297.27862548828125,284.9057006835937,1.0,0.5737979412078857,0.5442981719970703,0.5442981719970703,1.0,1.0,-3.053516626358032,1.2093181610107422,1.84419846534729,0.5193583965301514,0.9069629907608032,0.9069629907608032,0.0,146.84861755371094,188.0,74365.15625,0.0,2384.600341796875,1.0,278.2569885253906,282.98046875,300.1788330078125,305.0538330078125,293.1499938964844,293.1499938964844,278.1499938964844,37561.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470309972763062,1.0,0.0,0.0,3.761561393737793,3.7615866661071777,9.441251904718228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.591796875,0.0,1672.9063720703125,1895.4371337890625,0.0,2907.470703125,0.9313274025917052,1.0,0.0,3.0,1.0,0.0
17761260,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8038559556007385,0.3361656665802002,0.3053244650363922,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.942182958126068,0.5403069853782654,0.5128878355026245,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8974900245666504,0.4740393757820129,0.3327350318431854,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8691392540931702,0.4304041564464569,0.4099885821342468,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6970473527908325,0.2164626121520996,0.9901750683784484,284.9217529296875,284.95001220703125,302.668212890625,297.1322631835937,299.409423828125,297.2701110839844,284.923583984375,1.0,0.5853583812713623,0.5418192744255066,0.5418192744255066,1.0,1.0,-3.0631706714630127,1.2096703052520752,1.8535003662109373,0.5177499055862427,0.8859002590179443,0.8859002590179443,0.0,164.31077575683594,206.0,74300.65625,0.0,2493.753662109375,1.0,278.1523132324219,282.9859313964844,300.13775634765625,304.9923400878906,293.1499938964844,293.1499938964844,278.45001220703125,37960.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84840989112854,1.0,0.0,0.0,3.672431945800781,3.6724565029144287,8.999135729936825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11191.9423828125,0.0,1573.028564453125,1895.4371337890625,0.0,2920.379638671875,0.9120854735374452,1.0,0.0,3.0,1.0,0.0
17761320,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8038559556007385,0.3361656665802002,0.3053244650363922,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.942182958126068,0.5403069853782654,0.5128878355026245,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8974900245666504,0.4740393757820129,0.3327350318431854,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8691392540931702,0.4304041564464569,0.4099885821342468,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6970473527908325,0.2164626121520996,0.9901750683784484,284.9217529296875,284.95001220703125,302.668212890625,297.1322631835937,299.409423828125,297.2701110839844,284.923583984375,1.0,0.5853583812713623,0.5418192744255066,0.5418192744255066,1.0,1.0,-3.0631706714630127,1.2096703052520752,1.8535003662109373,0.5177499055862427,0.8859002590179443,0.8859002590179443,0.0,164.31077575683594,206.0,74300.65625,0.0,2493.753662109375,1.0,278.1523132324219,282.9859313964844,300.13775634765625,304.9923400878906,293.1499938964844,293.1499938964844,278.45001220703125,37960.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84840989112854,1.0,0.0,0.0,3.672431945800781,3.6724565029144287,8.999135729936825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11191.9423828125,0.0,1573.028564453125,1895.4371337890625,0.0,2920.379638671875,0.9120854735374452,1.0,0.0,3.0,1.0,0.0
17761380,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7846212387084961,0.3369595110416412,0.3064876794815063,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9172521829605104,0.5427024960517883,0.5155249238014221,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8772388696670532,0.47725909948349,0.3353105783462524,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8492532968521118,0.4316459894180298,0.4116323590278625,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.6799743175506592,0.2169357687234878,0.9949135184288024,285.0242004394531,284.95001220703125,302.72509765625,297.1144714355469,299.4289245605469,297.27496337890625,285.0222473144531,1.0,0.5973015427589417,0.5393404364585876,0.5393404364585876,1.0,1.0,-3.07850193977356,1.2123632431030271,1.866138696670532,0.5171465873718262,0.9935132265090942,0.9935132265090942,0.0,181.48126220703125,209.0,73958.5234375,0.0,2613.009033203125,1.0,278.4433288574219,283.09344482421875,300.10400390625,304.8695373535156,293.1499938964844,293.1499938964844,278.1499938964844,32977.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434687256813049,1.0,0.0,0.0,3.8037285804748535,3.803753614425659,9.65411231845792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.5087890625,0.0,1687.4554443359375,1895.4371337890625,0.0,2874.139892578125,0.9375513792037964,1.0,0.0,3.0,1.0,0.0
17761440,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7846212387084961,0.3369595110416412,0.3064876794815063,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9172521829605104,0.5427024960517883,0.5155249238014221,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8772388696670532,0.47725909948349,0.3353105783462524,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8492532968521118,0.4316459894180298,0.4116323590278625,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.6799743175506592,0.2169357687234878,0.9949135184288024,285.0242004394531,284.95001220703125,302.72509765625,297.1144714355469,299.4289245605469,297.27496337890625,285.0222473144531,1.0,0.5973015427589417,0.5393404364585876,0.5393404364585876,1.0,1.0,-3.07850193977356,1.2123632431030271,1.866138696670532,0.5171465873718262,0.9935132265090942,0.9935132265090942,0.0,181.48126220703125,209.0,73958.5234375,0.0,2613.009033203125,1.0,278.4433288574219,283.09344482421875,300.10400390625,304.8695373535156,293.1499938964844,293.1499938964844,278.1499938964844,32977.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434687256813049,1.0,0.0,0.0,3.8037285804748535,3.803753614425659,9.65411231845792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.5087890625,0.0,1687.4554443359375,1895.4371337890625,0.0,2874.139892578125,0.9375513792037964,1.0,0.0,3.0,1.0,0.0
17761500,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7783896327018738,0.336881160736084,0.3069042563438415,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9095571637153624,0.543460488319397,0.5167489051818848,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.870954692363739,0.4783616662025451,0.3364650309085846,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8430334329605103,0.4318897724151611,0.4123314023017883,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6745099425315857,0.216985285282135,0.9968514442443848,284.8815612792969,284.95001220703125,302.7532958984375,297.10675048828125,299.4352722167969,297.27227783203125,284.877685546875,1.0,0.6014741063117981,0.5381010174751282,0.5381010174751282,1.0,1.0,-3.0850417613983154,1.213176965713501,1.8718647956848145,0.5167028307914734,0.900297224521637,0.900297224521637,0.0,187.820068359375,209.0,74983.71875,0.0,2659.034912109375,1.0,278.19415283203125,282.9307861328125,300.1390686035156,305.0981140136719,293.1499938964844,293.1499938964844,278.1499938964844,36603.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491266965866089,1.0,0.0,0.0,3.789440155029297,3.7894656658172607,9.581717677065171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12172.041015625,0.0,1698.591552734375,1895.4371337890625,0.0,2927.091552734375,0.9350517988204956,1.0,0.0,3.0,1.0,0.0
17761560,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7730145454406738,0.3366316258907318,0.3068889081478119,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.903412938117981,0.5440320372581482,0.5175073146820068,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8657218813896179,0.4792938828468323,0.3372684419155121,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8378180265426636,0.4319497942924499,0.41262286901474,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6698735356330872,0.2169118970632553,0.997636079788208,284.9042358398437,284.95001220703125,302.78131103515625,297.0998840332031,299.4404602050781,297.26739501953125,284.9062805175781,1.0,0.604834794998169,0.5370481610298157,0.5370481610298157,1.0,1.0,-3.088198184967041,1.2128076553344729,1.875390648841858,0.5157563090324402,0.8947353363037109,0.8947353363037109,0.0,193.18572998046875,212.0,74736.8046875,0.0,2693.472412109375,1.0,278.1566772460937,282.9545288085937,300.1186218261719,305.0169677734375,293.1499938964844,293.1499938964844,278.45001220703125,38032.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850505530834198,1.0,0.0,0.0,3.721678256988525,3.721703290939331,9.242106102647084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.912109375,0.0,1629.8929443359375,1895.4371337890625,0.0,2940.006103515625,0.923013150691986,1.0,0.0,3.0,1.0,0.0
17761620,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7666816115379333,0.3372575342655182,0.30745330452919,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8965519666671753,0.5463311076164246,0.5196593999862671,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8599814772605896,0.4823517501354217,0.3393824398517608,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8316150307655334,0.4330211579799652,0.4136669039726257,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6642808318138123,0.217267096042633,0.9999074935913086,285.01385498046875,284.95001220703125,302.8367919921875,297.089111328125,299.45916748046875,297.2712707519531,285.0120849609375,1.0,0.6102056503295898,0.5349425077438354,0.5349425077438354,1.0,1.0,-3.097984552383423,1.213581919670105,1.8844025135040283,0.5143899917602539,0.9976762533187866,0.9976762533187866,0.0,200.66336059570312,215.0,74239.171875,0.0,2752.27978515625,1.0,278.4437255859375,283.0712890625,300.0787658691406,304.8653869628906,293.1499938964844,293.1499938964844,278.1499938964844,33340.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453851938247681,1.0,0.0,0.0,3.836401700973511,3.836426973342896,9.820677178140611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12605.7021484375,0.0,1729.6905517578125,1895.4371337890625,0.0,2892.067626953125,0.9451788663864136,1.0,0.0,3.0,1.0,0.0
17761680,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7666816115379333,0.3372575342655182,0.30745330452919,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8965519666671753,0.5463311076164246,0.5196593999862671,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8599814772605896,0.4823517501354217,0.3393824398517608,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8316150307655334,0.4330211579799652,0.4136669039726257,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6642808318138123,0.217267096042633,0.9999074935913086,285.01385498046875,284.95001220703125,302.8367919921875,297.089111328125,299.45916748046875,297.2712707519531,285.0120849609375,1.0,0.6102056503295898,0.5349425077438354,0.5349425077438354,1.0,1.0,-3.097984552383423,1.213581919670105,1.8844025135040283,0.5143899917602539,0.9976762533187866,0.9976762533187866,0.0,200.66336059570312,215.0,74239.171875,0.0,2752.27978515625,1.0,278.4437255859375,283.0712890625,300.0787658691406,304.8653869628906,293.1499938964844,293.1499938964844,278.1499938964844,33340.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453851938247681,1.0,0.0,0.0,3.836401700973511,3.836426973342896,9.820677178140611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12605.7021484375,0.0,1729.6905517578125,1895.4371337890625,0.0,2892.067626953125,0.9451788663864136,1.0,0.0,3.0,1.0,0.0
