time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7618222832679749,0.3369815647602081,0.307654857635498,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8914889097213745,0.5476285219192505,0.5213797092437744,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8558920621871948,0.484409898519516,0.3411730825901031,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8269771337509155,0.433335393667221,0.4144104123115539,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6601165533065796,0.2172415852546692,1.0014549493789673,284.8994140625,284.95001220703125,302.8914489746094,297.0826416015625,299.4704284667969,297.26416015625,284.9014892578125,1.0,0.6143249273300171,0.5328368544578552,0.5328368544578552,1.0,1.0,-3.105211019515991,1.213187336921692,1.8920236825942995,0.5125827789306641,0.897283136844635,0.897283136844635,0.0,206.5411071777344,218.0,74962.5859375,0.0,2797.811767578125,1.0,278.1563720703125,282.938720703125,300.0983581542969,305.0092468261719,293.1499938964844,293.1499938964844,278.45001220703125,38258.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517360687255859,1.0,0.0,0.0,3.7448806762695312,3.744905948638916,9.357702310808236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.318359375,0.0,1658.6524658203125,1895.4371337890625,0.0,2951.53369140625,0.9283788800239564,1.0,0.0,3.0,1.0,0.0
17761800,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7618222832679749,0.3369815647602081,0.307654857635498,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8914889097213745,0.5476285219192505,0.5213797092437744,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8558920621871948,0.484409898519516,0.3411730825901031,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8269771337509155,0.433335393667221,0.4144104123115539,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6601165533065796,0.2172415852546692,1.0014549493789673,284.8994140625,284.95001220703125,302.8914489746094,297.0826416015625,299.4704284667969,297.26416015625,284.9014892578125,1.0,0.6143249273300171,0.5328368544578552,0.5328368544578552,1.0,1.0,-3.105211019515991,1.213187336921692,1.8920236825942995,0.5125827789306641,0.897283136844635,0.897283136844635,0.0,206.5411071777344,218.0,74962.5859375,0.0,2797.811767578125,1.0,278.1563720703125,282.938720703125,300.0983581542969,305.0092468261719,293.1499938964844,293.1499938964844,278.45001220703125,38258.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517360687255859,1.0,0.0,0.0,3.7448806762695312,3.744905948638916,9.357702310808236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.318359375,0.0,1658.6524658203125,1895.4371337890625,0.0,2951.53369140625,0.9283788800239564,1.0,0.0,3.0,1.0,0.0
17761860,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7589335441589355,0.3377146124839782,0.308188259601593,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8886080384254456,0.5499032735824585,0.5233817100524902,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8538670539855957,0.4875170588493347,0.3432261347770691,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.824179470539093,0.4344889223575592,0.415393054485321,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.657537043094635,0.2176341563463211,1.0032625198364258,285.0145568847656,284.95001220703125,302.9452209472656,297.0810241699219,299.48876953125,297.268798828125,285.01300048828125,1.0,0.6177694797515869,0.5308035016059875,0.5308035016059875,1.0,1.0,-3.1140737533569336,1.2135835886001587,1.900490164756775,0.5109479427337646,1.0,1.0,0.0,210.76161193847656,221.0,74434.671875,0.0,2838.064697265625,1.0,278.44384765625,283.06201171875,300.06793212890625,304.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,33481.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460483551025391,1.0,0.0,0.0,3.8540236949920654,3.854049205780029,9.911104825732764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.9140625,0.0,1752.3232421875,1895.4371337890625,0.0,2898.2734375,0.9492599964141846,1.0,0.0,3.0,1.0,0.0
17761920,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7589335441589355,0.3377146124839782,0.308188259601593,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8886080384254456,0.5499032735824585,0.5233817100524902,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8538670539855957,0.4875170588493347,0.3432261347770691,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.824179470539093,0.4344889223575592,0.415393054485321,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.657537043094635,0.2176341563463211,1.0032625198364258,285.0145568847656,284.95001220703125,302.9452209472656,297.0810241699219,299.48876953125,297.268798828125,285.01300048828125,1.0,0.6177694797515869,0.5308035016059875,0.5308035016059875,1.0,1.0,-3.1140737533569336,1.2135835886001587,1.900490164756775,0.5109479427337646,1.0,1.0,0.0,210.76161193847656,221.0,74434.671875,0.0,2838.064697265625,1.0,278.44384765625,283.06201171875,300.06793212890625,304.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,33481.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460483551025391,1.0,0.0,0.0,3.8540236949920654,3.854049205780029,9.911104825732764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.9140625,0.0,1752.3232421875,1895.4371337890625,0.0,2898.2734375,0.9492599964141846,1.0,0.0,3.0,1.0,0.0
17761980,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7559911012649536,0.337516039609909,0.3084062933921814,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.885715126991272,0.5511428713798523,0.5249897241592407,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8517972230911255,0.489591121673584,0.3449835479259491,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8214118480682373,0.4348731338977813,0.4161425828933716,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6550419926643372,0.2176400870084762,1.0046385526657104,284.8984680175781,284.95001220703125,302.9980163574219,297.08477783203125,299.4992980957031,297.26190185546875,284.90069580078125,1.0,0.620826244354248,0.5287701487541199,0.5287701487541199,1.0,1.0,-3.1209464073181152,1.2130649089813232,1.9078813791275024,0.5090147852897644,0.9013579487800598,0.9013579487800598,0.0,214.8092498779297,224.0,75207.109375,0.0,2873.542724609375,1.0,278.1560363769531,282.9278869628906,300.0986633300781,305.02215576171875,293.1499938964844,293.1499938964844,278.1499938964844,38254.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520140051841736,1.0,0.0,0.0,3.765135765075684,3.765161275863648,9.45920362482866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.533203125,0.0,1682.4730224609375,1895.4371337890625,0.0,2954.1376953125,0.9328343868255616,1.0,0.0,3.0,1.0,0.0
17762040,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7559911012649536,0.337516039609909,0.3084062933921814,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.885715126991272,0.5511428713798523,0.5249897241592407,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8517972230911255,0.489591121673584,0.3449835479259491,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8214118480682373,0.4348731338977813,0.4161425828933716,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6550419926643372,0.2176400870084762,1.0046385526657104,284.8984680175781,284.95001220703125,302.9980163574219,297.08477783203125,299.4992980957031,297.26190185546875,284.90069580078125,1.0,0.620826244354248,0.5287701487541199,0.5287701487541199,1.0,1.0,-3.1209464073181152,1.2130649089813232,1.9078813791275024,0.5090147852897644,0.9013579487800598,0.9013579487800598,0.0,214.8092498779297,224.0,75207.109375,0.0,2873.542724609375,1.0,278.1560363769531,282.9278869628906,300.0986633300781,305.02215576171875,293.1499938964844,293.1499938964844,278.1499938964844,38254.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520140051841736,1.0,0.0,0.0,3.765135765075684,3.765161275863648,9.45920362482866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.533203125,0.0,1682.4730224609375,1895.4371337890625,0.0,2954.1376953125,0.9328343868255616,1.0,0.0,3.0,1.0,0.0
17762100,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7545869946479797,0.337584376335144,0.3084412515163421,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8843486309051514,0.5519065260887146,0.5256815552711487,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8508477807044983,0.4908146858215332,0.345806211233139,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8200845122337341,0.4351769685745239,0.4164198637008667,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.6538278460502625,0.2176781296730041,1.0049647092819214,284.920166015625,284.95001220703125,303.0240478515625,297.0888366699219,299.505615234375,297.26055908203125,284.9218139648437,1.0,0.6221829056739807,0.527753472328186,0.527753472328186,1.0,1.0,-3.123532056808472,1.212436318397522,1.9110957384109497,0.5077716112136841,0.9031202793121338,0.9031202793121338,0.0,216.6874542236328,224.0,75108.0859375,0.0,2888.830322265625,1.0,278.1512451171875,282.9465026855469,300.0892944335937,304.9848937988281,293.1499938964844,293.1499938964844,278.1499938964844,37584.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511702418327332,1.0,0.0,0.0,3.741662979125977,3.7416880130767822,9.341628697256964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.435546875,0.0,1649.714111328125,1895.4371337890625,0.0,2946.232421875,0.9270581007003784,1.0,0.0,3.0,1.0,0.0
17762160,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.753495991230011,0.3377549350261688,0.3086024522781372,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.8833118677139282,0.5527670383453369,0.5264995694160461,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8502119779586792,0.4921410381793976,0.346731424331665,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8190402388572693,0.4355750381946563,0.4168075621128082,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.652858316898346,0.217768445611,1.0055346488952637,284.9370422363281,284.95001220703125,303.0498046875,297.0944519042969,299.5126342773437,297.26043701171875,284.9382019042969,1.0,0.6235305666923523,0.5267475247383118,0.5267475247383118,1.0,1.0,-3.126971483230591,1.2121754884719849,1.914795994758606,0.5067086219787598,0.9080044627189636,0.9080044627189636,0.0,218.3607635498047,227.0,75074.8125,0.0,2904.795654296875,1.0,278.1502380371094,282.9604797363281,300.0894775390625,304.97198486328125,293.1499938964844,293.1499938964844,278.1499938964844,36959.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503068089485168,1.0,0.0,0.0,3.7290196418762207,3.7290444374084473,9.278603556595044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.9306640625,0.0,1630.20947265625,1895.4371337890625,0.0,2938.144287109375,0.9238057136535645,1.0,0.0,3.0,1.0,0.0
17762220,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7516850233078003,0.3381764888763428,0.3090605437755584,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8816250562667847,0.5545482039451599,0.5282602310180664,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8493009805679321,0.4948628842830658,0.3486828207969665,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8173017501831055,0.4364685714244842,0.4177265465259552,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6512404680252075,0.218013659119606,1.0070589780807495,284.9540100097656,284.95001220703125,303.1004943847656,297.110595703125,299.5267944335937,297.2610168457031,284.95440673828125,1.0,0.6262202858924866,0.5247356295585632,0.5247356295585632,1.0,1.0,-3.1349215507507324,1.2120726108551023,1.92284905910492,0.504767894744873,0.9175394773483276,0.9175394773483276,0.0,221.47198486328125,215.0,75164.4609375,0.0,2937.771728515625,1.0,278.1499938964844,282.9716796875,300.10467529296875,304.9844970703125,293.1499938964844,293.1499938964844,278.1499938964844,36101.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490417003631592,1.0,0.0,0.0,3.725632667541504,3.7256574630737305,9.261756872547268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.568359375,0.0,1619.72802734375,1895.4371337890625,0.0,2926.295654296875,0.9223810434341432,1.0,0.0,3.0,1.0,0.0
17762280,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7516850233078003,0.3381764888763428,0.3090605437755584,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8816250562667847,0.5545482039451599,0.5282602310180664,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8493009805679321,0.4948628842830658,0.3486828207969665,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8173017501831055,0.4364685714244842,0.4177265465259552,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6512404680252075,0.218013659119606,1.0070589780807495,284.9540100097656,284.95001220703125,303.1004943847656,297.110595703125,299.5267944335937,297.2610168457031,284.95440673828125,1.0,0.6262202858924866,0.5247356295585632,0.5247356295585632,1.0,1.0,-3.1349215507507324,1.2120726108551023,1.92284905910492,0.504767894744873,0.9175394773483276,0.9175394773483276,0.0,221.47198486328125,215.0,75164.4609375,0.0,2937.771728515625,1.0,278.1499938964844,282.9716796875,300.10467529296875,304.9844970703125,293.1499938964844,293.1499938964844,278.1499938964844,36101.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490417003631592,1.0,0.0,0.0,3.725632667541504,3.7256574630737305,9.261756872547268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.568359375,0.0,1619.72802734375,1895.4371337890625,0.0,2926.295654296875,0.9223810434341432,1.0,0.0,3.0,1.0,0.0
17762340,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.754959762096405,0.33859583735466,0.3092895150184631,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8863049149513245,0.5562738180160522,0.5297381281852722,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8541856408119202,0.4975538551807403,0.3504392802715301,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.821002185344696,0.4373743236064911,0.4184219539165497,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.6541142463684082,0.2182842046022415,1.00750732421875,284.9566345214844,284.95001220703125,303.1499938964844,297.1337280273437,299.5398864746094,297.2611694335937,284.9566345214844,1.0,0.6244982481002808,0.5227237343788147,0.5227237343788147,1.0,1.0,-3.1404645442962646,1.2108975648880005,1.9295670986175537,0.502331018447876,0.923302948474884,0.923302948474884,0.0,217.75048828125,203.0,75311.09375,0.0,2929.292236328125,1.0,278.1499938964844,282.9700622558594,300.1291809082031,305.01739501953125,293.1499938964844,293.1499938964844,278.1499938964844,35786.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481839895248413,1.0,0.0,0.0,3.7345433235168457,3.734568119049072,9.306111792284356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.1982421875,0.0,1627.6444091796875,1895.4371337890625,0.0,2918.26416015625,0.9240991473197936,1.0,0.0,3.0,1.0,0.0
17762400,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.754959762096405,0.33859583735466,0.3092895150184631,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8863049149513245,0.5562738180160522,0.5297381281852722,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8541856408119202,0.4975538551807403,0.3504392802715301,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.821002185344696,0.4373743236064911,0.4184219539165497,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.6541142463684082,0.2182842046022415,1.00750732421875,284.9566345214844,284.95001220703125,303.1499938964844,297.1337280273437,299.5398864746094,297.2611694335937,284.9566345214844,1.0,0.6244982481002808,0.5227237343788147,0.5227237343788147,1.0,1.0,-3.1404645442962646,1.2108975648880005,1.9295670986175537,0.502331018447876,0.923302948474884,0.923302948474884,0.0,217.75048828125,203.0,75311.09375,0.0,2929.292236328125,1.0,278.1499938964844,282.9700622558594,300.1291809082031,305.01739501953125,293.1499938964844,293.1499938964844,278.1499938964844,35786.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481839895248413,1.0,0.0,0.0,3.7345433235168457,3.734568119049072,9.306111792284356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.1982421875,0.0,1627.6444091796875,1895.4371337890625,0.0,2918.26416015625,0.9240991473197936,1.0,0.0,3.0,1.0,0.0
17762460,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.7615315914154053,0.339031457901001,0.3093803226947784,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.895025908946991,0.5579364895820618,0.5309983491897583,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8628658652305603,0.5002217292785645,0.3520612120628357,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8280518054962158,0.438283622264862,0.4189647734165191,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.6599194407463074,0.2185859829187393,1.007357478141785,284.955078125,284.95001220703125,303.1925354003906,297.15625,299.5498962402344,297.2608947753906,284.9549865722656,1.0,0.620659351348877,0.5207388401031494,0.5207388401031494,1.0,1.0,-3.144512414932251,1.2090978622436523,1.935414433479309,0.4995540082454681,0.9261040091514589,0.9261040091514589,0.0,210.0909423828125,191.0,75440.6953125,0.0,2896.568603515625,1.0,278.1499938964844,282.9656066894531,300.15411376953125,305.0522766113281,293.1499938964844,293.1499938964844,278.1499938964844,35747.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478184938430786,1.0,0.0,0.0,3.744498491287232,3.744523286819458,9.3557929403687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.05859375,0.0,1638.9254150390625,1895.4371337890625,0.0,2914.8427734375,0.9262834787368774,1.0,0.0,3.0,1.0,0.0
17762520,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.7615315914154053,0.339031457901001,0.3093803226947784,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.895025908946991,0.5579364895820618,0.5309983491897583,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8628658652305603,0.5002217292785645,0.3520612120628357,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8280518054962158,0.438283622264862,0.4189647734165191,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.6599194407463074,0.2185859829187393,1.007357478141785,284.955078125,284.95001220703125,303.1925354003906,297.15625,299.5498962402344,297.2608947753906,284.9549865722656,1.0,0.620659351348877,0.5207388401031494,0.5207388401031494,1.0,1.0,-3.144512414932251,1.2090978622436523,1.935414433479309,0.4995540082454681,0.9261040091514589,0.9261040091514589,0.0,210.0909423828125,191.0,75440.6953125,0.0,2896.568603515625,1.0,278.1499938964844,282.9656066894531,300.15411376953125,305.0522766113281,293.1499938964844,293.1499938964844,278.1499938964844,35747.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478184938430786,1.0,0.0,0.0,3.744498491287232,3.744523286819458,9.3557929403687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.05859375,0.0,1638.9254150390625,1895.4371337890625,0.0,2914.8427734375,0.9262834787368774,1.0,0.0,3.0,1.0,0.0
17762580,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7703589200973511,0.3394973278045654,0.3094263672828674,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9064279794692992,0.5595596432685852,0.5321442484855652,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8741620182991028,0.5028849840164185,0.353623628616333,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8372811675071716,0.4392079710960388,0.4194461703300476,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6677436828613281,0.2189192771911621,1.0070000886917114,284.952880859375,284.95001220703125,303.2228698730469,297.1704406738281,299.554931640625,297.2604675292969,284.95281982421875,1.0,0.6157206296920776,0.5187540054321289,0.5187540054321289,1.0,1.0,-3.14797306060791,1.2070116996765137,1.9409613609313965,0.4966082870960235,0.926997184753418,0.926997184753418,0.0,200.5448303222656,179.0,75519.328125,0.0,2852.425048828125,1.0,278.1499938964844,282.9613342285156,300.17022705078125,305.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,35804.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478878140449524,1.0,0.0,0.0,3.7516698837280273,3.751694917678833,9.391663979840814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.2490234375,0.0,1647.7457275390625,1895.4371337890625,0.0,2915.49169921875,0.927921712398529,1.0,0.0,3.0,1.0,0.0
17762640,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7703589200973511,0.3394973278045654,0.3094263672828674,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9064279794692992,0.5595596432685852,0.5321442484855652,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8741620182991028,0.5028849840164185,0.353623628616333,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8372811675071716,0.4392079710960388,0.4194461703300476,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6677436828613281,0.2189192771911621,1.0070000886917114,284.952880859375,284.95001220703125,303.2228698730469,297.1704406738281,299.554931640625,297.2604675292969,284.95281982421875,1.0,0.6157206296920776,0.5187540054321289,0.5187540054321289,1.0,1.0,-3.14797306060791,1.2070116996765137,1.9409613609313965,0.4966082870960235,0.926997184753418,0.926997184753418,0.0,200.5448303222656,179.0,75519.328125,0.0,2852.425048828125,1.0,278.1499938964844,282.9613342285156,300.17022705078125,305.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,35804.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478878140449524,1.0,0.0,0.0,3.7516698837280273,3.751694917678833,9.391663979840814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.2490234375,0.0,1647.7457275390625,1895.4371337890625,0.0,2915.49169921875,0.927921712398529,1.0,0.0,3.0,1.0,0.0
17762700,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7755281329154968,0.3397461175918579,0.309446632862091,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9133933782577516,0.5603516697883606,0.5326844453811646,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8806772828102112,0.5041994452476501,0.3543848991394043,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8426513075828552,0.4396811723709106,0.4196791350841522,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6723330020904541,0.2190972119569778,1.0067946910858154,284.95196533203125,284.95001220703125,303.23370361328125,297.174560546875,299.5555725097656,297.2601013183594,284.951904296875,1.0,0.613000750541687,0.5177615880966187,0.5177615880966187,1.0,1.0,-3.1495964527130127,1.2059082984924316,1.9436880350112915,0.4950968325138092,0.9270341992378236,0.9270341992378236,0.0,195.3499450683593,179.0,75540.3671875,0.0,2827.830322265625,1.0,278.1499938964844,282.9595947265625,300.17486572265625,305.0843505859375,293.1499938964844,293.1499938964844,278.1499938964844,35842.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479920625686646,1.0,0.0,0.0,3.754032611846924,3.7540576457977295,9.40349650591088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.16796875,0.0,1650.804443359375,1895.4371337890625,0.0,2916.4677734375,0.9284756779670716,1.0,0.0,3.0,1.0,0.0
17762760,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7811710238456726,0.3400076925754547,0.3094709515571594,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9212000370025636,0.5611241459846497,0.5332019925117493,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8877213001251221,0.5054866075515747,0.3551262021064758,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8485268950462341,0.4401648640632629,0.4199140071868896,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.677345335483551,0.2192813754081726,1.0065863132476809,284.9512023925781,284.95001220703125,303.2417297363281,297.17681884765625,299.5553283691406,297.2596130371094,284.951171875,1.0,0.610171914100647,0.5168317556381226,0.5168317556381226,1.0,1.0,-3.1511709690093994,1.2048810720443726,1.9462897777557373,0.4936721920967102,0.9269417524337769,0.9269417524337769,0.0,189.9819793701172,167.0,75553.0078125,0.0,2802.180419921875,1.0,278.1499938964844,282.9581604003906,300.1776428222656,305.08935546875,293.1499938964844,293.1499938964844,278.1499938964844,35878.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848142683506012,1.0,0.0,0.0,3.755742311477661,3.755767345428467,9.41206394600158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.05859375,0.0,1653.0914306640625,1895.4371337890625,0.0,2917.8779296875,0.9288838505744934,1.0,0.0,3.0,1.0,0.0
17762820,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7939276099205017,0.340560108423233,0.3095335960388183,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9388560652732848,0.562626838684082,0.5341783165931702,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9034421443939208,0.5080176591873169,0.3565614521503448,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8619688153266907,0.4411567747592926,0.4203930497169494,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6886855363845825,0.2196672260761261,1.0061792135238647,284.95001220703125,284.95001220703125,303.2498474121094,297.1758728027344,299.55145263671875,297.25836181640625,284.9499816894531,1.0,0.6042625904083252,0.5149722099304199,0.5149722099304199,1.0,1.0,-3.1542322635650635,1.2027761936187744,1.951456069946289,0.4907932579517364,0.9263286590576172,0.9263286590576172,0.0,178.8545684814453,155.0,75549.296875,0.0,2748.518310546875,1.0,278.1499938964844,282.9559631347656,300.1773681640625,305.0914001464844,293.1499938964844,293.1499938964844,278.1499938964844,35947.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485262393951416,1.0,0.0,0.0,3.75722885131836,3.757253885269165,9.419515549780044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.1767578125,0.0,1655.363037109375,1895.4371337890625,0.0,2921.46875,0.9292633533477784,1.0,0.0,3.0,1.0,0.0
17762880,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7939276099205017,0.340560108423233,0.3095335960388183,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9388560652732848,0.562626838684082,0.5341783165931702,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9034421443939208,0.5080176591873169,0.3565614521503448,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8619688153266907,0.4411567747592926,0.4203930497169494,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6886855363845825,0.2196672260761261,1.0061792135238647,284.95001220703125,284.95001220703125,303.2498474121094,297.1758728027344,299.55145263671875,297.25836181640625,284.9499816894531,1.0,0.6042625904083252,0.5149722099304199,0.5149722099304199,1.0,1.0,-3.1542322635650635,1.2027761936187744,1.951456069946289,0.4907932579517364,0.9263286590576172,0.9263286590576172,0.0,178.8545684814453,155.0,75549.296875,0.0,2748.518310546875,1.0,278.1499938964844,282.9559631347656,300.1773681640625,305.0914001464844,293.1499938964844,293.1499938964844,278.1499938964844,35947.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485262393951416,1.0,0.0,0.0,3.75722885131836,3.757253885269165,9.419515549780044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.1767578125,0.0,1655.363037109375,1895.4371337890625,0.0,2921.46875,0.9292633533477784,1.0,0.0,3.0,1.0,0.0
17762940,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.808648943901062,0.3411382436752319,0.3096102178096771,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9582489728927612,0.5640897154808044,0.5351006984710693,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9230452179908752,0.5105209946632385,0.3579623401165008,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8779334425926208,0.4421694874763489,0.4208817780017853,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7018255591392517,0.2200722396373748,1.0058021545410156,284.9490966796875,284.95001220703125,303.2478942871094,297.1681213378906,299.54364013671875,297.2569885253906,284.9490966796875,1.0,0.5981318354606628,0.5131126046180725,0.5131126046180725,1.0,1.0,-3.1572515964508057,1.2006171941757202,1.956634521484375,0.4878749251365661,0.9252636432647704,0.9252636432647704,0.0,167.40463256835938,143.0,75511.7578125,0.0,2692.928955078125,1.0,278.1499938964844,282.9544372558594,300.17022705078125,305.0840148925781,293.1499938964844,293.1499938964844,278.1499938964844,36007.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490243554115295,1.0,0.0,0.0,3.756505489349365,3.756530523300171,9.415889508090912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.431640625,0.0,1654.982421875,1895.4371337890625,0.0,2926.13330078125,0.9291420578956604,1.0,0.0,3.0,1.0,0.0
17763000,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.808648943901062,0.3411382436752319,0.3096102178096771,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9582489728927612,0.5640897154808044,0.5351006984710693,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9230452179908752,0.5105209946632385,0.3579623401165008,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8779334425926208,0.4421694874763489,0.4208817780017853,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7018255591392517,0.2200722396373748,1.0058021545410156,284.9490966796875,284.95001220703125,303.2478942871094,297.1681213378906,299.54364013671875,297.2569885253906,284.9490966796875,1.0,0.5981318354606628,0.5131126046180725,0.5131126046180725,1.0,1.0,-3.1572515964508057,1.2006171941757202,1.956634521484375,0.4878749251365661,0.9252636432647704,0.9252636432647704,0.0,167.40463256835938,143.0,75511.7578125,0.0,2692.928955078125,1.0,278.1499938964844,282.9544372558594,300.17022705078125,305.0840148925781,293.1499938964844,293.1499938964844,278.1499938964844,36007.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490243554115295,1.0,0.0,0.0,3.756505489349365,3.756530523300171,9.415889508090912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.431640625,0.0,1654.982421875,1895.4371337890625,0.0,2926.13330078125,0.9291420578956604,1.0,0.0,3.0,1.0,0.0
17763060,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8246034979820251,0.3417341709136963,0.3096973001956939,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9781925082206726,0.565517783164978,0.5359814167022705,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.946416437625885,0.5130053758621216,0.3593426644802093,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.896823525428772,0.4431948959827423,0.4213766455650329,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7165663242340088,0.2204934954643249,1.005464792251587,284.94842529296875,284.95001220703125,303.23663330078125,297.1540222167969,299.5323181152344,297.25555419921875,284.94842529296875,1.0,0.5918523073196411,0.5112992525100708,0.5112992525100708,1.0,1.0,-3.160264253616333,1.1985019445419312,1.961762428283692,0.4850107133388519,0.9238631129264832,0.9238631129264832,0.0,155.75961303710938,131.0,75445.2734375,0.0,2636.164794921875,1.0,278.1499938964844,282.9535217285156,300.1565856933594,305.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,36059.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496140241622925,1.0,0.0,0.0,3.7538905143737793,3.753915548324585,9.402784257872554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.791015625,0.0,1652.3095703125,1895.4371337890625,0.0,2931.65576171875,0.9285902380943298,1.0,0.0,3.0,1.0,0.0
17763120,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8246034979820251,0.3417341709136963,0.3096973001956939,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9781925082206726,0.565517783164978,0.5359814167022705,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.946416437625885,0.5130053758621216,0.3593426644802093,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.896823525428772,0.4431948959827423,0.4213766455650329,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7165663242340088,0.2204934954643249,1.005464792251587,284.94842529296875,284.95001220703125,303.23663330078125,297.1540222167969,299.5323181152344,297.25555419921875,284.94842529296875,1.0,0.5918523073196411,0.5112992525100708,0.5112992525100708,1.0,1.0,-3.160264253616333,1.1985019445419312,1.961762428283692,0.4850107133388519,0.9238631129264832,0.9238631129264832,0.0,155.75961303710938,131.0,75445.2734375,0.0,2636.164794921875,1.0,278.1499938964844,282.9535217285156,300.1565856933594,305.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,36059.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496140241622925,1.0,0.0,0.0,3.7538905143737793,3.753915548324585,9.402784257872554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.791015625,0.0,1652.3095703125,1895.4371337890625,0.0,2931.65576171875,0.9285902380943298,1.0,0.0,3.0,1.0,0.0
17763180,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8423869609832764,0.3423283398151397,0.3097976446151733,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.99700927734375,0.567120373249054,0.5369710922241211,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9705489873886108,0.5154576897621155,0.3607113659381866,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.919590711593628,0.4442141652107239,0.421881228685379,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7318726181983948,0.2209176570177078,1.0052059888839722,284.94647216796875,284.95001220703125,303.2167663574219,297.13409423828125,299.5179138183594,297.2547302246094,284.94635009765625,1.0,0.5853196978569031,0.5094858407974243,0.5094858407974243,1.0,1.0,-3.1608145236968994,1.195324420928955,1.9654901027679443,0.4817007482051849,0.9206844568252563,0.9206844568252563,0.0,144.2643280029297,134.0,75301.84375,0.0,2577.47412109375,1.0,278.1499938964844,282.9523010253906,300.13690185546875,305.0416564941406,293.1499938964844,293.1499938964844,278.1499938964844,36157.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502449989318848,1.0,0.0,0.0,3.747736692428589,3.747761487960816,9.371980809191882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.6396484375,0.0,1645.8587646484375,1895.4371337890625,0.0,2937.565185546875,0.9272634387016296,1.0,0.0,3.0,1.0,0.0
17763240,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8423869609832764,0.3423283398151397,0.3097976446151733,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.99700927734375,0.567120373249054,0.5369710922241211,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9705489873886108,0.5154576897621155,0.3607113659381866,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.919590711593628,0.4442141652107239,0.421881228685379,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7318726181983948,0.2209176570177078,1.0052059888839722,284.94647216796875,284.95001220703125,303.2167663574219,297.13409423828125,299.5179138183594,297.2547302246094,284.94635009765625,1.0,0.5853196978569031,0.5094858407974243,0.5094858407974243,1.0,1.0,-3.1608145236968994,1.195324420928955,1.9654901027679443,0.4817007482051849,0.9206844568252563,0.9206844568252563,0.0,144.2643280029297,134.0,75301.84375,0.0,2577.47412109375,1.0,278.1499938964844,282.9523010253906,300.13690185546875,305.0416564941406,293.1499938964844,293.1499938964844,278.1499938964844,36157.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502449989318848,1.0,0.0,0.0,3.747736692428589,3.747761487960816,9.371980809191882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.6396484375,0.0,1645.8587646484375,1895.4371337890625,0.0,2937.565185546875,0.9272634387016296,1.0,0.0,3.0,1.0,0.0
17763300,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.847636342048645,0.3426218330860138,0.3099538683891296,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9990000128746032,0.5679514408111572,0.5335216522216797,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9770262241363524,0.5166752934455872,0.3614735901355743,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9267159104347228,0.44472137093544,0.4222449064254761,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.736272931098938,0.2211285829544067,1.0056134462356567,284.9461669921875,284.95001220703125,303.203857421875,297.1220703125,299.5097351074219,297.2543640136719,284.94580078125,1.0,0.5839143395423889,0.5085791945457458,0.5085791945457458,1.0,1.0,-3.161418914794922,1.193856716156006,1.9675623178482056,0.4801384210586548,0.919530987739563,0.919530987739563,0.0,141.3419189453125,134.0,75232.640625,0.0,2560.690185546875,1.0,278.1499938964844,282.9520263671875,300.1254577636719,305.0270080566406,293.1499938964844,293.1499938964844,278.1499938964844,36169.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506273627281189,1.0,0.0,0.0,3.744758367538452,3.744783401489258,9.357091812489672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.2734375,0.0,1642.47412109375,1895.4371337890625,0.0,2941.14697265625,0.9265978932380676,1.0,0.0,3.0,1.0,0.0
17763360,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8499312400817871,0.3428741097450256,0.3101489841938019,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.9990000128746032,0.5692142844200134,0.5293992757797241,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.979971706867218,0.5178483724594116,0.3622635900974273,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9298837184906006,0.445193886756897,0.4226542115211487,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.7381999492645264,0.2213111072778701,1.0062543153762815,284.9431457519531,284.95001220703125,303.1890563964844,297.1087951660156,299.5014343261719,297.2553100585937,284.9429931640625,1.0,0.5829010009765625,0.5077097415924072,0.5077097415924072,1.0,1.0,-3.1588897705078125,1.191157341003418,1.9677324295043943,0.4779478013515472,0.9154740571975708,0.9154740571975708,0.0,140.0572052001953,137.0,75073.7265625,0.0,2548.85595703125,1.0,278.1499938964844,282.9509582519531,300.11187744140625,305.0055236816406,293.1499938964844,293.1499938964844,278.1499938964844,36325.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509211540222168,1.0,0.0,0.0,3.73732590675354,3.737350702285767,9.319984997091524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.279296875,0.0,1635.00146484375,1895.4371337890625,0.0,2943.899169921875,0.9250138998031616,1.0,0.0,3.0,1.0,0.0
17763420,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8525091409683228,0.3433609008789062,0.310544490814209,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.9990000128746032,0.5721738338470459,0.5251278877258301,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.9835429191589355,0.5201663970947266,0.3638406991958618,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.933530330657959,0.4461254179477691,0.4234859347343445,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7403799295425415,0.221664011478424,1.0076287984848022,284.94415283203125,284.95001220703125,303.1541748046875,297.07861328125,299.4842224121094,297.2588195800781,284.9442749023437,1.0,0.5822911262512207,0.50597083568573,0.50597083568573,1.0,1.0,-3.158776044845581,1.1878018379211426,1.970974087715149,0.4744963943958282,0.911757230758667,0.911757230758667,0.0,138.8406982421875,140.0,74818.1796875,0.0,2542.099609375,1.0,278.1499938964844,282.953857421875,300.0810241699219,304.9574890136719,293.1499938964844,293.1499938964844,278.1499938964844,36378.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513751029968262,1.0,0.0,0.0,3.722172498703003,3.7221972942352295,9.244560601473496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.46484375,0.0,1617.8408203125,1895.4371337890625,0.0,2948.151611328125,0.9217037558555604,1.0,0.0,3.0,1.0,0.0
17763480,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8525091409683228,0.3433609008789062,0.310544490814209,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.9990000128746032,0.5721738338470459,0.5251278877258301,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.9835429191589355,0.5201663970947266,0.3638406991958618,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.933530330657959,0.4461254179477691,0.4234859347343445,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7403799295425415,0.221664011478424,1.0076287984848022,284.94415283203125,284.95001220703125,303.1541748046875,297.07861328125,299.4842224121094,297.2588195800781,284.9442749023437,1.0,0.5822911262512207,0.50597083568573,0.50597083568573,1.0,1.0,-3.158776044845581,1.1878018379211426,1.970974087715149,0.4744963943958282,0.911757230758667,0.911757230758667,0.0,138.8406982421875,140.0,74818.1796875,0.0,2542.099609375,1.0,278.1499938964844,282.953857421875,300.0810241699219,304.9574890136719,293.1499938964844,293.1499938964844,278.1499938964844,36378.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513751029968262,1.0,0.0,0.0,3.722172498703003,3.7221972942352295,9.244560601473496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.46484375,0.0,1617.8408203125,1895.4371337890625,0.0,2948.151611328125,0.9217037558555604,1.0,0.0,3.0,1.0,0.0
17763540,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8530781865119934,0.343856543302536,0.3109803199768066,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9990000128746032,0.5748602151870728,0.5247836709022522,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9849207401275636,0.5223847031593323,0.3653936684131622,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9345162510871888,0.4470671415328979,0.4243622422218323,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.740879476070404,0.2220034897327423,1.00914466381073,284.9471130371094,284.95001220703125,303.1128845214844,297.04400634765625,299.46405029296875,297.2608337402344,284.9472351074219,1.0,0.5830727219581604,0.5042319297790527,0.5042319297790527,1.0,1.0,-3.163625717163086,1.1864659786224363,1.97715961933136,0.4719960987567901,0.9111339449882508,0.9111339449882508,0.0,138.9398193359375,143.0,74666.765625,0.0,2552.106689453125,1.0,278.1499938964844,282.95672607421875,300.0472717285156,304.9123840332031,293.1499938964844,293.1499938964844,278.1499938964844,36263.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520415425300598,1.0,0.0,0.0,3.712478399276733,3.712502956390381,9.196469932248874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.0185546875,0.0,1605.8017578125,1895.4371337890625,0.0,2954.396240234375,0.91946679353714,1.0,0.0,3.0,1.0,0.0
