time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8530781865119934,0.343856543302536,0.3109803199768066,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9990000128746032,0.5748602151870728,0.5247836709022522,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9849207401275636,0.5223847031593323,0.3653936684131622,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9345162510871888,0.4470671415328979,0.4243622422218323,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.740879476070404,0.2220034897327423,1.00914466381073,284.9471130371094,284.95001220703125,303.1128845214844,297.04400634765625,299.46405029296875,297.2608337402344,284.9472351074219,1.0,0.5830727219581604,0.5042319297790527,0.5042319297790527,1.0,1.0,-3.163625717163086,1.1864659786224363,1.97715961933136,0.4719960987567901,0.9111339449882508,0.9111339449882508,0.0,138.9398193359375,143.0,74666.765625,0.0,2552.106689453125,1.0,278.1499938964844,282.95672607421875,300.0472717285156,304.9123840332031,293.1499938964844,293.1499938964844,278.1499938964844,36263.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520415425300598,1.0,0.0,0.0,3.712478399276733,3.712502956390381,9.196469932248874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.0185546875,0.0,1605.8017578125,1895.4371337890625,0.0,2954.396240234375,0.91946679353714,1.0,0.0,3.0,1.0,0.0
17763660,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8522488474845886,0.3443474471569061,0.3114450573921203,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9990000128746032,0.576889157295227,0.5271474719047546,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9848065376281738,0.5244948863983154,0.3668891489505768,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.93366277217865,0.4480056166648865,0.4252701103687286,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7401958703994751,0.2223170101642608,1.010698914527893,284.9493408203125,284.95001220703125,303.0658874511719,297.0055236816406,299.4399719238281,297.2595520019531,284.9494323730469,1.0,0.584793746471405,0.5025289058685303,0.5025289058685303,1.0,1.0,-3.171783447265625,1.1865220069885254,1.98526132106781,0.4701818525791168,0.9117823839187622,0.9117823839187622,0.0,139.9400634765625,146.0,74595.3828125,0.0,2573.4951171875,1.0,278.1499938964844,282.9579162597656,300.01025390625,304.8697509765625,293.1499938964844,293.1499938964844,278.1499938964844,36135.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530603051185608,1.0,0.0,0.0,3.708088874816896,3.708113431930542,9.174735851047444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.9697265625,0.0,1599.789794921875,1895.4371337890625,0.0,2963.9423828125,0.9183955192565918,1.0,0.0,3.0,1.0,0.0
17763720,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8522488474845886,0.3443474471569061,0.3114450573921203,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9990000128746032,0.576889157295227,0.5271474719047546,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9848065376281738,0.5244948863983154,0.3668891489505768,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.93366277217865,0.4480056166648865,0.4252701103687286,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7401958703994751,0.2223170101642608,1.010698914527893,284.9493408203125,284.95001220703125,303.0658874511719,297.0055236816406,299.4399719238281,297.2595520019531,284.9494323730469,1.0,0.584793746471405,0.5025289058685303,0.5025289058685303,1.0,1.0,-3.171783447265625,1.1865220069885254,1.98526132106781,0.4701818525791168,0.9117823839187622,0.9117823839187622,0.0,139.9400634765625,146.0,74595.3828125,0.0,2573.4951171875,1.0,278.1499938964844,282.9579162597656,300.01025390625,304.8697509765625,293.1499938964844,293.1499938964844,278.1499938964844,36135.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530603051185608,1.0,0.0,0.0,3.708088874816896,3.708113431930542,9.174735851047444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.9697265625,0.0,1599.789794921875,1895.4371337890625,0.0,2963.9423828125,0.9183955192565918,1.0,0.0,3.0,1.0,0.0
17763780,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8504868745803833,0.3448096513748169,0.3119077980518341,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9990000128746032,0.578241229057312,0.5313227772712708,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.98371022939682,0.5265441536903381,0.3683513700962066,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9315770864486694,0.4489172697067261,0.4261775612831116,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7387226819992065,0.2225983291864395,1.012212157249451,284.9505920410156,284.95001220703125,303.0138854980469,296.96356201171875,299.4124755859375,297.25537109375,284.9506530761719,1.0,0.5871242880821228,0.5008258819580078,0.5008258819580078,1.0,1.0,-3.182027101516724,1.1873940229415894,1.994633197784424,0.468742698431015,0.912806510925293,0.912806510925293,0.0,141.54637145996094,149.0,74573.25,0.0,2602.392822265625,1.0,278.1499938964844,282.9577331542969,299.9698791503906,304.827392578125,293.1499938964844,293.1499938964844,278.1499938964844,36038.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543950319290161,1.0,0.0,0.0,3.707207441329956,3.707231998443604,9.170374255518254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11927.966796875,0.0,1598.0452880859375,1895.4371337890625,0.0,2976.45166015625,0.9181273579597472,1.0,0.0,3.0,1.0,0.0
17763840,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8504868745803833,0.3448096513748169,0.3119077980518341,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9990000128746032,0.578241229057312,0.5313227772712708,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.98371022939682,0.5265441536903381,0.3683513700962066,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9315770864486694,0.4489172697067261,0.4261775612831116,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7387226819992065,0.2225983291864395,1.012212157249451,284.9505920410156,284.95001220703125,303.0138854980469,296.96356201171875,299.4124755859375,297.25537109375,284.9506530761719,1.0,0.5871242880821228,0.5008258819580078,0.5008258819580078,1.0,1.0,-3.182027101516724,1.1873940229415894,1.994633197784424,0.468742698431015,0.912806510925293,0.912806510925293,0.0,141.54637145996094,149.0,74573.25,0.0,2602.392822265625,1.0,278.1499938964844,282.9577331542969,299.9698791503906,304.827392578125,293.1499938964844,293.1499938964844,278.1499938964844,36038.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543950319290161,1.0,0.0,0.0,3.707207441329956,3.707231998443604,9.170374255518254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11927.966796875,0.0,1598.0452880859375,1895.4371337890625,0.0,2976.45166015625,0.9181273579597472,1.0,0.0,3.0,1.0,0.0
17763900,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8493342399597168,0.345026284456253,0.3121326863765716,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9990000128746032,0.578650176525116,0.5339496731758118,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9828684329986572,0.5275498628616333,0.3690727055072784,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9301703572273254,0.4493586421012878,0.4266246855258941,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.737755298614502,0.2227252423763275,1.012937068939209,284.950927734375,284.95001220703125,302.9862670898437,296.94146728515625,299.39752197265625,297.2523193359375,284.95098876953125,1.0,0.5884661674499512,0.4999743998050689,0.4999743998050689,1.0,1.0,-3.1877334117889404,1.18805193901062,1.9996815919876096,0.4681227803230285,0.9133496284484864,0.9133496284484864,0.0,142.53233337402344,149.0,74575.046875,0.0,2619.05810546875,1.0,278.1499938964844,282.9572448730469,299.9483642578125,304.8057861328125,293.1499938964844,293.1499938964844,278.1499938964844,36004.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551542162895203,1.0,0.0,0.0,3.707675695419312,3.707700252532959,9.172690624836832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.6376953125,0.0,1598.3238525390625,1895.4371337890625,0.0,2983.56787109375,0.9182068109512328,1.0,0.0,3.0,1.0,0.0
17763960,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8480603098869324,0.3452337682247162,0.3123523592948913,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9990000128746032,0.578906238079071,0.5368289351463318,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9818872213363647,0.5285460352897644,0.3697891235351562,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9285978078842164,0.4497905671596527,0.4270661771297455,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7366839647293091,0.2228440791368484,1.0136396884918213,284.9510803222656,284.95001220703125,302.9576416015625,296.9186706542969,299.381591796875,297.24884033203125,284.9511108398437,1.0,0.5898886322975159,0.4990034997463226,0.4990034997463226,1.0,1.0,-3.1936962604522705,1.188578724861145,2.005117416381836,0.46731898188591,0.9137983322143556,0.9137983322143556,0.0,143.6057586669922,152.0,74578.59375,0.0,2636.7685546875,1.0,278.1499938964844,282.9565734863281,299.9261169433594,304.78369140625,293.1499938964844,293.1499938964844,278.1499938964844,35981.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559609055519104,1.0,0.0,0.0,3.708398580551148,3.708423137664795,9.17626891805412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11915.37890625,0.0,1598.9761962890625,1895.4371337890625,0.0,2991.130126953125,0.9183500409126282,1.0,0.0,3.0,1.0,0.0
17764020,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8452221751213074,0.3456205427646637,0.3127737641334533,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9990000128746032,0.5789585709571838,0.5432208776473999,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9795687794685364,0.5305147171020508,0.3712094724178314,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.92505145072937,0.4506243467330932,0.4279287457466125,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7342901825904846,0.2230585068464279,1.0149743556976318,284.951171875,284.95001220703125,302.8978576660156,296.8713073730469,299.3481750488281,297.2408752441406,284.9512023925781,1.0,0.5929244756698608,0.4970617592334747,0.4970617592334747,1.0,1.0,-3.206181049346924,1.1897863149642944,2.016394853591919,0.4657523930072784,0.9146296977996826,0.9146296977996826,0.0,145.97547912597656,155.0,74594.9765625,0.0,2674.76416015625,1.0,278.1499938964844,282.9550476074219,299.87957763671875,304.7379455566406,293.1499938964844,293.1499938964844,278.1499938964844,35953.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576809763908386,1.0,0.0,0.0,3.7103965282440186,3.710421085357666,9.186158536067524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.658203125,0.0,1601.0528564453125,1895.4371337890625,0.0,3007.257568359375,0.9187753200531006,1.0,0.0,3.0,1.0,0.0
17764080,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8452221751213074,0.3456205427646637,0.3127737641334533,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9990000128746032,0.5789585709571838,0.5432208776473999,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9795687794685364,0.5305147171020508,0.3712094724178314,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.92505145072937,0.4506243467330932,0.4279287457466125,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7342901825904846,0.2230585068464279,1.0149743556976318,284.951171875,284.95001220703125,302.8978576660156,296.8713073730469,299.3481750488281,297.2408752441406,284.9512023925781,1.0,0.5929244756698608,0.4970617592334747,0.4970617592334747,1.0,1.0,-3.206181049346924,1.1897863149642944,2.016394853591919,0.4657523930072784,0.9146296977996826,0.9146296977996826,0.0,145.97547912597656,155.0,74594.9765625,0.0,2674.76416015625,1.0,278.1499938964844,282.9550476074219,299.87957763671875,304.7379455566406,293.1499938964844,293.1499938964844,278.1499938964844,35953.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576809763908386,1.0,0.0,0.0,3.7103965282440186,3.710421085357666,9.186158536067524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.658203125,0.0,1601.0528564453125,1895.4371337890625,0.0,3007.257568359375,0.9187753200531006,1.0,0.0,3.0,1.0,0.0
17764140,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8415937423706055,0.345962792634964,0.3131780326366424,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.998663604259491,0.578664243221283,0.5482198596000671,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9762899875640868,0.5324525833129883,0.3726243376731872,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.920433223247528,0.4514109790325165,0.4287710785865783,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7312216758728027,0.2232398837804794,1.016266703605652,284.9501342773437,284.95001220703125,302.83526611328125,296.8219299316406,299.31365966796875,297.2329406738281,284.9501342773437,1.0,0.5959822535514832,0.4951199889183044,0.4951199889183044,1.0,1.0,-3.217041254043579,1.1902647018432615,2.0267765522003174,0.4638726413249969,0.9142828583717346,0.9142828583717346,0.0,148.81442260742188,158.0,74578.6328125,0.0,2712.189697265625,1.0,278.1499938964844,282.9530334472656,299.8305969238281,304.6883850097656,293.1499938964844,293.1499938964844,278.1499938964844,35980.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594564199447632,1.0,0.0,0.0,3.7111780643463135,3.711202621459961,9.190028436023568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11885.9794921875,0.0,1602.15478515625,1895.4371337890625,0.0,3023.90673828125,0.9189577102661132,1.0,0.0,3.0,1.0,0.0
17764200,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8415937423706055,0.345962792634964,0.3131780326366424,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.998663604259491,0.578664243221283,0.5482198596000671,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9762899875640868,0.5324525833129883,0.3726243376731872,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.920433223247528,0.4514109790325165,0.4287710785865783,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7312216758728027,0.2232398837804794,1.016266703605652,284.9501342773437,284.95001220703125,302.83526611328125,296.8219299316406,299.31365966796875,297.2329406738281,284.9501342773437,1.0,0.5959822535514832,0.4951199889183044,0.4951199889183044,1.0,1.0,-3.217041254043579,1.1902647018432615,2.0267765522003174,0.4638726413249969,0.9142828583717346,0.9142828583717346,0.0,148.81442260742188,158.0,74578.6328125,0.0,2712.189697265625,1.0,278.1499938964844,282.9530334472656,299.8305969238281,304.6883850097656,293.1499938964844,293.1499938964844,278.1499938964844,35980.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594564199447632,1.0,0.0,0.0,3.7111780643463135,3.711202621459961,9.190028436023568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11885.9794921875,0.0,1602.15478515625,1895.4371337890625,0.0,3023.90673828125,0.9189577102661132,1.0,0.0,3.0,1.0,0.0
17764260,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8365419507026672,0.34623983502388,0.3135673105716705,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9937527775764464,0.5787026286125183,0.5483999252319336,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9711971282958984,0.5343454480171204,0.3740402460098266,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9139426946640016,0.4521311521530151,0.4295966029167175,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7269300818443298,0.2233831584453582,1.0175809860229492,284.946533203125,284.95001220703125,302.7705993652344,296.7710266113281,299.279296875,297.2269287109375,284.94647216796875,1.0,0.5986511707305908,0.4931879043579101,0.4931879043579101,1.0,1.0,-3.22196102142334,1.1882890462875366,2.0336720943450928,0.4609048068523407,0.9102850556373596,0.9102850556373596,0.0,152.4102783203125,161.0,74423.3359375,0.0,2742.006103515625,1.0,278.1499938964844,282.9506225585937,299.779052734375,304.62890625,293.1499938964844,293.1499938964844,278.1499938964844,36150.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610665798187256,1.0,0.0,0.0,3.705251693725586,3.7052762508392334,9.160701210930712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.6201171875,0.0,1596.6583251953125,1895.4371337890625,0.0,3039.008544921875,0.9177259206771852,1.0,0.0,3.0,1.0,0.0
17764320,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8365419507026672,0.34623983502388,0.3135673105716705,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9937527775764464,0.5787026286125183,0.5483999252319336,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9711971282958984,0.5343454480171204,0.3740402460098266,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9139426946640016,0.4521311521530151,0.4295966029167175,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7269300818443298,0.2233831584453582,1.0175809860229492,284.946533203125,284.95001220703125,302.7705993652344,296.7710266113281,299.279296875,297.2269287109375,284.94647216796875,1.0,0.5986511707305908,0.4931879043579101,0.4931879043579101,1.0,1.0,-3.22196102142334,1.1882890462875366,2.0336720943450928,0.4609048068523407,0.9102850556373596,0.9102850556373596,0.0,152.4102783203125,161.0,74423.3359375,0.0,2742.006103515625,1.0,278.1499938964844,282.9506225585937,299.779052734375,304.62890625,293.1499938964844,293.1499938964844,278.1499938964844,36150.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610665798187256,1.0,0.0,0.0,3.705251693725586,3.7052762508392334,9.160701210930712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.6201171875,0.0,1596.6583251953125,1895.4371337890625,0.0,3039.008544921875,0.9177259206771852,1.0,0.0,3.0,1.0,0.0
17764380,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8321316242218018,0.3464880585670471,0.3139104545116424,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9892542362213136,0.5790376663208008,0.548778235912323,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9666575193405152,0.536245584487915,0.3754435181617737,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9084335565567015,0.4528155326843261,0.4303682446479797,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7231440544128418,0.2235223948955536,1.0187886953353882,284.94561767578125,284.95001220703125,302.7045288085937,296.7191162109375,299.2457275390625,297.22283935546875,284.94561767578125,1.0,0.601176917552948,0.4912558197975158,0.4912558197975158,1.0,1.0,-3.226903915405273,1.186286449432373,2.0406177043914795,0.4578380286693573,0.906851589679718,0.906851589679718,0.0,155.73031616210938,164.0,74231.8515625,0.0,2770.398193359375,1.0,278.1499938964844,282.9510498046875,299.72613525390625,304.56329345703125,293.1499938964844,293.1499938964844,278.1499938964844,36245.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624197244644165,1.0,0.0,0.0,3.695293664932251,3.6953179836273193,9.111527106142604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.091796875,0.0,1586.0030517578125,1895.4371337890625,0.0,3051.701171875,0.9155734181404114,1.0,0.0,3.0,1.0,0.0
17764440,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8321316242218018,0.3464880585670471,0.3139104545116424,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9892542362213136,0.5790376663208008,0.548778235912323,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9666575193405152,0.536245584487915,0.3754435181617737,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9084335565567015,0.4528155326843261,0.4303682446479797,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7231440544128418,0.2235223948955536,1.0187886953353882,284.94561767578125,284.95001220703125,302.7045288085937,296.7191162109375,299.2457275390625,297.22283935546875,284.94561767578125,1.0,0.601176917552948,0.4912558197975158,0.4912558197975158,1.0,1.0,-3.226903915405273,1.186286449432373,2.0406177043914795,0.4578380286693573,0.906851589679718,0.906851589679718,0.0,155.73031616210938,164.0,74231.8515625,0.0,2770.398193359375,1.0,278.1499938964844,282.9510498046875,299.72613525390625,304.56329345703125,293.1499938964844,293.1499938964844,278.1499938964844,36245.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624197244644165,1.0,0.0,0.0,3.695293664932251,3.6953179836273193,9.111527106142604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.091796875,0.0,1586.0030517578125,1895.4371337890625,0.0,3051.701171875,0.9155734181404114,1.0,0.0,3.0,1.0,0.0
17764500,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8300772905349731,0.3466049134731293,0.3140729367733001,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9870936274528505,0.579249382019043,0.5490205883979797,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9645175337791444,0.5372034311294556,0.3761480450630188,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.905944287776947,0.4531478881835937,0.430742084980011,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.721363365650177,0.2235908508300781,1.0193763971328735,284.945556640625,284.95001220703125,302.6712341308594,296.69293212890625,299.2290954589844,297.2211608886719,284.945556640625,1.0,0.6024094223976135,0.4902897775173187,0.4902897775173187,1.0,1.0,-3.229393720626831,1.1852760314941406,2.044117927551269,0.456293910741806,0.905318558216095,0.905318558216095,0.0,157.33560180664062,164.0,74131.6328125,0.0,2784.365478515625,1.0,278.1499938964844,282.9515686035156,299.6995849609375,304.5299072265625,293.1499938964844,293.1499938964844,278.1499938964844,36268.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630484938621521,1.0,0.0,0.0,3.6898796558380127,3.689903974533081,9.084848215934472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.78125,0.0,1580.024658203125,1895.4371337890625,0.0,3057.598876953125,0.9143811464309692,1.0,0.0,3.0,1.0,0.0
17764560,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.828096866607666,0.3467159867286682,0.3142293691635132,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9849695563316344,0.5794744491577148,0.5492804646492004,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9624438881874084,0.5381679534912109,0.3768562078475952,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.903605580329895,0.4534727334976196,0.4311078786849975,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7196344137191772,0.2236580103635788,1.0199542045593262,284.9456481933594,284.95001220703125,302.6378479003906,296.6666564941406,299.2129211425781,297.2196960449219,284.9456787109375,1.0,0.6036262512207031,0.489420622587204,0.489420622587204,1.0,1.0,-3.2318813800811768,1.1844449043273926,2.047436475753784,0.4549309611320495,0.9039397835731506,0.9039397835731506,0.0,158.91603088378906,167.0,74032.6640625,0.0,2798.20947265625,1.0,278.1499938964844,282.9522399902344,299.67303466796875,304.4964599609375,293.1499938964844,293.1499938964844,278.1499938964844,36280.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636580109596252,1.0,0.0,0.0,3.684433937072754,3.684458494186402,9.058052796717676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.765625,0.0,1573.9354248046875,1895.4371337890625,0.0,3063.316650390625,0.9131735563278198,1.0,0.0,3.0,1.0,0.0
17764620,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8242928981781006,0.3469156920909881,0.3145214021205902,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9807758331298828,0.5799328088760376,0.5498178601264954,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9584454894065856,0.5401188135147095,0.3782860338687897,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.899229884147644,0.4540950357913971,0.4318127632141113,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7162750959396362,0.2237865477800369,1.0210776329040527,284.9458923339844,284.95001220703125,302.5712280273437,296.6141357421875,299.1810607910156,297.2172546386719,284.9458923339844,1.0,0.6060214042663574,0.4876823425292969,0.4876823425292969,1.0,1.0,-3.236797332763672,1.1827553510665894,2.054042100906372,0.4521947801113128,0.9013453125953674,0.9013453125953674,0.0,162.03036499023438,170.0,73833.4140625,0.0,2825.580078125,1.0,278.1499938964844,282.9535217285156,299.6202392578125,304.4297790527344,293.1499938964844,293.1499938964844,278.1499938964844,36288.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864837646484375,1.0,0.0,0.0,3.673537492752075,3.673561811447144,9.004554613056825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.892578125,0.0,1561.686279296875,1895.4371337890625,0.0,3074.382568359375,0.910743534564972,1.0,0.0,3.0,1.0,0.0
17764680,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8242928981781006,0.3469156920909881,0.3145214021205902,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9807758331298828,0.5799328088760376,0.5498178601264954,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9584454894065856,0.5401188135147095,0.3782860338687897,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.899229884147644,0.4540950357913971,0.4318127632141113,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7162750959396362,0.2237865477800369,1.0210776329040527,284.9458923339844,284.95001220703125,302.5712280273437,296.6141357421875,299.1810607910156,297.2172546386719,284.9458923339844,1.0,0.6060214042663574,0.4876823425292969,0.4876823425292969,1.0,1.0,-3.236797332763672,1.1827553510665894,2.054042100906372,0.4521947801113128,0.9013453125953674,0.9013453125953674,0.0,162.03036499023438,170.0,73833.4140625,0.0,2825.580078125,1.0,278.1499938964844,282.9535217285156,299.6202392578125,304.4297790527344,293.1499938964844,293.1499938964844,278.1499938964844,36288.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864837646484375,1.0,0.0,0.0,3.673537492752075,3.673561811447144,9.004554613056825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.892578125,0.0,1561.686279296875,1895.4371337890625,0.0,3074.382568359375,0.910743534564972,1.0,0.0,3.0,1.0,0.0
17764740,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8206260204315186,0.3470869362354278,0.3147878348827362,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9765955805778505,0.5803765654563904,0.5503479242324829,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9545868635177612,0.5420977473258972,0.3797340095043182,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8950426578521729,0.4546832740306854,0.4324855208396911,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7129794359207153,0.2239072620868683,1.0221632719039917,284.946044921875,284.95001220703125,302.5054016113281,296.5620422363281,299.1498413085937,297.2151794433594,284.9460754394531,1.0,0.6083803176879883,0.4859440326690674,0.4859440326690674,1.0,1.0,-3.241610527038574,1.1809887886047363,2.060621738433838,0.4494082331657409,0.8988329172134399,0.8988329172134399,0.0,165.11642456054688,173.0,73632.8515625,0.0,2852.660888671875,1.0,278.1499938964844,282.9547119140625,299.5679016113281,304.36346435546875,293.1499938964844,293.1499938964844,278.45001220703125,36290.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659701943397522,1.0,0.0,0.0,3.662654399871826,3.662678718566896,8.951280960900476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.6669921875,0.0,1549.4765625,1895.4371337890625,0.0,3085.007080078125,0.9083112478256226,1.0,0.0,3.0,1.0,0.0
17764800,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8206260204315186,0.3470869362354278,0.3147878348827362,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9765955805778505,0.5803765654563904,0.5503479242324829,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9545868635177612,0.5420977473258972,0.3797340095043182,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8950426578521729,0.4546832740306854,0.4324855208396911,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7129794359207153,0.2239072620868683,1.0221632719039917,284.946044921875,284.95001220703125,302.5054016113281,296.5620422363281,299.1498413085937,297.2151794433594,284.9460754394531,1.0,0.6083803176879883,0.4859440326690674,0.4859440326690674,1.0,1.0,-3.241610527038574,1.1809887886047363,2.060621738433838,0.4494082331657409,0.8988329172134399,0.8988329172134399,0.0,165.11642456054688,173.0,73632.8515625,0.0,2852.660888671875,1.0,278.1499938964844,282.9547119140625,299.5679016113281,304.36346435546875,293.1499938964844,293.1499938964844,278.45001220703125,36290.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659701943397522,1.0,0.0,0.0,3.662654399871826,3.662678718566896,8.951280960900476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.6669921875,0.0,1549.4765625,1895.4371337890625,0.0,3085.007080078125,0.9083112478256226,1.0,0.0,3.0,1.0,0.0
17764860,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8179739117622375,0.3477925360202789,0.3153932094573974,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9733965396881104,0.5814290046691895,0.5512849688529968,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9519664645195008,0.5447062253952026,0.3815025985240936,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8919913172721863,0.455755352973938,0.433472603559494,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7104880809783936,0.2243016809225082,1.0240390300750732,285.0205383300781,284.95001220703125,302.44110107421875,296.5108337402344,299.1228332519531,297.218505859375,285.0179138183594,1.0,0.6108772158622742,0.4842289090156555,0.4842289090156555,1.0,1.0,-3.249028205871582,1.1802831888198853,2.0687451362609863,0.4470473229885101,0.9933924078941344,0.9933924078941344,0.0,167.82095336914062,176.0,73066.6015625,0.0,2883.1640625,1.0,278.4432678222656,283.04644775390625,299.5063171386719,304.2169189453125,293.1499938964844,293.1499938964844,278.1499938964844,32781.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625540137290955,1.0,0.0,0.0,3.796782732009888,3.796807527542114,9.6188853149215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.4375,0.0,1677.6341552734375,1895.4371337890625,0.0,3052.96044921875,0.9358078241348268,1.0,0.0,3.0,1.0,0.0
17764920,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8179739117622375,0.3477925360202789,0.3153932094573974,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9733965396881104,0.5814290046691895,0.5512849688529968,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9519664645195008,0.5447062253952026,0.3815025985240936,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8919913172721863,0.455755352973938,0.433472603559494,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7104880809783936,0.2243016809225082,1.0240390300750732,285.0205383300781,284.95001220703125,302.44110107421875,296.5108337402344,299.1228332519531,297.218505859375,285.0179138183594,1.0,0.6108772158622742,0.4842289090156555,0.4842289090156555,1.0,1.0,-3.249028205871582,1.1802831888198853,2.0687451362609863,0.4470473229885101,0.9933924078941344,0.9933924078941344,0.0,167.82095336914062,176.0,73066.6015625,0.0,2883.1640625,1.0,278.4432678222656,283.04644775390625,299.5063171386719,304.2169189453125,293.1499938964844,293.1499938964844,278.1499938964844,32781.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625540137290955,1.0,0.0,0.0,3.796782732009888,3.796807527542114,9.6188853149215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.4375,0.0,1677.6341552734375,1895.4371337890625,0.0,3052.96044921875,0.9358078241348268,1.0,0.0,3.0,1.0,0.0
17764980,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8136034607887268,0.3472997546195984,0.3153651654720306,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9682822823524476,0.5811886191368103,0.5515215992927551,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9472376704216005,0.5460562705993652,0.3827456831932068,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8871856927871704,0.4557714462280273,0.433899462223053,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.706536591053009,0.2241636216640472,1.0247809886932373,284.8948669433594,284.95001220703125,302.3790283203125,296.4610900878906,299.0893859863281,297.210693359375,284.8964233398437,1.0,0.6132128238677979,0.482513815164566,0.482513815164566,1.0,1.0,-3.2521893978118896,1.177821397781372,2.0743680000305176,0.4440633952617645,0.885394811630249,0.885394811630249,0.0,171.3338165283203,179.0,73605.3828125,0.0,2909.306396484375,1.0,278.1566162109375,282.907958984375,299.4848022460937,304.3127746582031,293.1499938964844,293.1499938964844,278.45001220703125,38382.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706478476524353,1.0,0.0,0.0,3.7011618614196777,3.7011868953704834,9.140489396486372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.630859375,0.0,1608.9136962890625,1895.4371337890625,0.0,3128.8876953125,0.9186195731163024,1.0,0.0,3.0,1.0,0.0
17765040,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8136034607887268,0.3472997546195984,0.3153651654720306,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9682822823524476,0.5811886191368103,0.5515215992927551,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9472376704216005,0.5460562705993652,0.3827456831932068,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8871856927871704,0.4557714462280273,0.433899462223053,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.706536591053009,0.2241636216640472,1.0247809886932373,284.8948669433594,284.95001220703125,302.3790283203125,296.4610900878906,299.0893859863281,297.210693359375,284.8964233398437,1.0,0.6132128238677979,0.482513815164566,0.482513815164566,1.0,1.0,-3.2521893978118896,1.177821397781372,2.0743680000305176,0.4440633952617645,0.885394811630249,0.885394811630249,0.0,171.3338165283203,179.0,73605.3828125,0.0,2909.306396484375,1.0,278.1566162109375,282.907958984375,299.4848022460937,304.3127746582031,293.1499938964844,293.1499938964844,278.45001220703125,38382.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706478476524353,1.0,0.0,0.0,3.7011618614196777,3.7011868953704834,9.140489396486372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.630859375,0.0,1608.9136962890625,1895.4371337890625,0.0,3128.8876953125,0.9186195731163024,1.0,0.0,3.0,1.0,0.0
17765100,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.811522364616394,0.3474446833133697,0.3153178095817566,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9658292531967164,0.5814955830574036,0.5515977740287781,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9451106190681458,0.5473049283027649,0.3834210932254791,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8849341869354248,0.4560829699039459,0.4340452849864959,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7046331167221069,0.2242332249879837,1.0248831510543823,285.01287841796875,284.95001220703125,302.3490600585937,296.4368591308594,299.07598876953125,297.2112731933594,285.014404296875,1.0,0.6142863631248474,0.4816562533378601,0.4816562533378601,1.0,1.0,-3.2533278465271,1.1764144897460938,2.076913356781006,0.4423556327819824,0.9655521512031556,0.9655521512031556,0.0,172.98036193847656,179.0,72712.3046875,0.0,2920.86376953125,1.0,278.4033203125,283.0413513183594,299.4181213378906,304.0658874511719,293.1499938964844,293.1499938964844,278.45001220703125,34342.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663950562477112,1.0,0.0,0.0,3.742719173431397,3.742743968963623,9.346904334961436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.064453125,0.0,1626.07666015625,1895.4371337890625,0.0,3088.992431640625,0.9264779090881348,1.0,0.0,3.0,1.0,0.0
17765160,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8103554248809814,0.3477303385734558,0.3156015574932098,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.964381754398346,0.5819814801216125,0.5520696043968201,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9441542029380798,0.5487306118011475,0.3844243884086609,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8836445808410645,0.4565369188785553,0.434493213891983,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7035210728645325,0.2243995815515518,1.0257261991500854,284.99578857421875,284.95001220703125,302.3199157714844,296.4132080078125,299.064208984375,297.2137756347656,284.99420166015625,1.0,0.615475058555603,0.4807838201522827,0.4807838201522827,1.0,1.0,-3.256993055343628,1.1759729385375977,2.0810201168060303,0.4410942494869232,0.9729516506195068,0.9729516506195068,0.0,174.24365234375,182.0,72807.7421875,0.0,2935.637939453125,1.0,278.44342041015625,283.0255126953125,299.4049987792969,304.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,33808.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659346699714661,1.0,0.0,0.0,3.799292325973511,3.799317598342896,9.631606872062548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.2705078125,0.0,1688.6265869140625,1895.4371337890625,0.0,3084.673583984375,0.937137007713318,1.0,0.0,3.0,1.0,0.0
17765220,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.806267261505127,0.3472697138786316,0.3155343234539032,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9595693349838256,0.5818175673484802,0.5523084402084351,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9401628971099854,0.5504507422447205,0.3858879804611206,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8793862462043762,0.4565254151821136,0.4348287880420685,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6999472379684448,0.2242661118507385,1.0262891054153442,284.8975830078125,284.95001220703125,302.2645263671875,296.3677062988281,299.03466796875,297.2081604003906,284.89910888671875,1.0,0.6176882982254028,0.4790389537811279,0.4790389537811279,1.0,1.0,-3.260047912597656,1.1733402013778689,2.086707592010498,0.4379434287548065,0.8768079280853271,0.8768079280853271,0.0,177.5692596435547,185.0,73187.828125,0.0,2960.62646484375,1.0,278.15673828125,282.9126281738281,299.3858642578125,304.1834411621094,293.1499938964844,293.1499938964844,278.45001220703125,38831.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727949857711792,1.0,0.0,0.0,3.67676854133606,3.676793336868286,9.02040198980103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.2294921875,0.0,1584.4927978515625,1895.4371337890625,0.0,3149.027099609375,0.9136762022972108,1.0,0.0,3.0,1.0,0.0
17765280,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.806267261505127,0.3472697138786316,0.3155343234539032,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9595693349838256,0.5818175673484802,0.5523084402084351,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9401628971099854,0.5504507422447205,0.3858879804611206,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8793862462043762,0.4565254151821136,0.4348287880420685,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6999472379684448,0.2242661118507385,1.0262891054153442,284.8975830078125,284.95001220703125,302.2645263671875,296.3677062988281,299.03466796875,297.2081604003906,284.89910888671875,1.0,0.6176882982254028,0.4790389537811279,0.4790389537811279,1.0,1.0,-3.260047912597656,1.1733402013778689,2.086707592010498,0.4379434287548065,0.8768079280853271,0.8768079280853271,0.0,177.5692596435547,185.0,73187.828125,0.0,2960.62646484375,1.0,278.15673828125,282.9126281738281,299.3858642578125,304.1834411621094,293.1499938964844,293.1499938964844,278.45001220703125,38831.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727949857711792,1.0,0.0,0.0,3.67676854133606,3.676793336868286,9.02040198980103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.2294921875,0.0,1584.4927978515625,1895.4371337890625,0.0,3149.027099609375,0.9136762022972108,1.0,0.0,3.0,1.0,0.0
17765340,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8033533692359924,0.3477369248867035,0.3158201575279236,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9560505747795104,0.5826585292816162,0.5529258251190186,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9377648830413818,0.5533616542816162,0.3877619504928589,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8763744235038757,0.4572985768318176,0.4354357421398163,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6973596215248108,0.2245380282402038,1.0273807048797607,284.9971618652344,284.95001220703125,302.2135314941406,296.3251037597656,299.0136413574219,297.21295166015625,284.99560546875,1.0,0.6199232339859009,0.4772940874099731,0.4772940874099731,1.0,1.0,-3.265421390533448,1.1716123819351196,2.093809127807617,0.4349786341190338,0.9648659825325012,0.9648659825325012,0.0,180.31431579589844,188.0,72425.3046875,0.0,2987.390380859375,1.0,278.4433288574219,283.0284423828125,299.3139953613281,303.9831848144531,293.1499938964844,293.1499938964844,278.1499938964844,33850.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674739003181458,1.0,0.0,0.0,3.776761054992676,3.7767858505249023,9.517705734651828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.1474609375,0.0,1662.1796875,1895.4371337890625,0.0,3099.11376953125,0.9320154190063475,1.0,0.0,3.0,1.0,0.0
17765400,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8033533692359924,0.3477369248867035,0.3158201575279236,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9560505747795104,0.5826585292816162,0.5529258251190186,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9377648830413818,0.5533616542816162,0.3877619504928589,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8763744235038757,0.4572985768318176,0.4354357421398163,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6973596215248108,0.2245380282402038,1.0273807048797607,284.9971618652344,284.95001220703125,302.2135314941406,296.3251037597656,299.0136413574219,297.21295166015625,284.99560546875,1.0,0.6199232339859009,0.4772940874099731,0.4772940874099731,1.0,1.0,-3.265421390533448,1.1716123819351196,2.093809127807617,0.4349786341190338,0.9648659825325012,0.9648659825325012,0.0,180.31431579589844,188.0,72425.3046875,0.0,2987.390380859375,1.0,278.4433288574219,283.0284423828125,299.3139953613281,303.9831848144531,293.1499938964844,293.1499938964844,278.1499938964844,33850.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674739003181458,1.0,0.0,0.0,3.776761054992676,3.7767858505249023,9.517705734651828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.1474609375,0.0,1662.1796875,1895.4371337890625,0.0,3099.11376953125,0.9320154190063475,1.0,0.0,3.0,1.0,0.0
