time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7994537949562073,0.3472659289836883,0.3157443404197693,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9513722658157348,0.5824739336967468,0.5531503558158875,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9341802000999452,0.5552342534065247,0.3893338739871979,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8724607825279236,0.4572621881961822,0.4357481300830841,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6940628886222839,0.2244250476360321,1.0280330181121826,284.9022827148437,284.95001220703125,302.16766357421875,296.2858581542969,298.98846435546875,297.2082824707031,284.90362548828125,1.0,0.622124195098877,0.4756014049053192,0.4756014049053192,1.0,1.0,-3.2686588764190674,1.169097900390625,2.099561214447021,0.4319129288196563,0.8734857439994812,0.8734857439994812,0.0,183.59698486328125,191.0,72828.5390625,0.0,3012.639892578125,1.0,278.15692138671875,282.91796875,299.3026428222656,304.0728454589844,293.1499938964844,293.1499938964844,278.45001220703125,38738.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740893602371216,1.0,0.0,0.0,3.6550259590148926,3.65505051612854,8.914032605389366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.40234375,0.0,1559.2835693359375,1895.4371337890625,0.0,3161.1669921875,0.9087961316108704,1.0,0.0,3.0,1.0,0.0
17765520,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7994537949562073,0.3472659289836883,0.3157443404197693,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9513722658157348,0.5824739336967468,0.5531503558158875,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9341802000999452,0.5552342534065247,0.3893338739871979,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8724607825279236,0.4572621881961822,0.4357481300830841,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6940628886222839,0.2244250476360321,1.0280330181121826,284.9022827148437,284.95001220703125,302.16766357421875,296.2858581542969,298.98846435546875,297.2082824707031,284.90362548828125,1.0,0.622124195098877,0.4756014049053192,0.4756014049053192,1.0,1.0,-3.2686588764190674,1.169097900390625,2.099561214447021,0.4319129288196563,0.8734857439994812,0.8734857439994812,0.0,183.59698486328125,191.0,72828.5390625,0.0,3012.639892578125,1.0,278.15692138671875,282.91796875,299.3026428222656,304.0728454589844,293.1499938964844,293.1499938964844,278.45001220703125,38738.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740893602371216,1.0,0.0,0.0,3.6550259590148926,3.65505051612854,8.914032605389366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.40234375,0.0,1559.2835693359375,1895.4371337890625,0.0,3161.1669921875,0.9087961316108704,1.0,0.0,3.0,1.0,0.0
17765580,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7966747283935547,0.3476828038692474,0.3159967362880707,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.94789057970047,0.5832409858703613,0.5537135004997253,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9320372343063354,0.5582647323608398,0.3912980854511261,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.869631290435791,0.4579757750034332,0.4363098740577698,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6916311383247375,0.2246977835893631,1.0291568040847778,284.9984130859375,284.95001220703125,302.1276550292969,296.25048828125,298.97198486328125,297.2135009765625,284.9968566894531,1.0,0.624346137046814,0.4739087522029876,0.4739087522029876,1.0,1.0,-3.274020433425904,1.1674113273620603,2.1066091060638428,0.4290022253990173,0.960954487323761,0.960954487323761,0.0,186.345458984375,194.0,72119.21875,0.0,3039.545166015625,1.0,278.44317626953125,283.0302429199219,299.2382507324219,303.8837585449219,293.1499938964844,293.1499938964844,278.1499938964844,33756.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685473203659058,1.0,0.0,0.0,3.759265899658203,3.7592906951904297,9.429732585886086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.154296875,0.0,1640.8724365234375,1895.4371337890625,0.0,3109.18310546875,0.9280037879943848,1.0,0.0,3.0,1.0,0.0
17765640,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7966747283935547,0.3476828038692474,0.3159967362880707,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.94789057970047,0.5832409858703613,0.5537135004997253,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9320372343063354,0.5582647323608398,0.3912980854511261,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.869631290435791,0.4579757750034332,0.4363098740577698,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6916311383247375,0.2246977835893631,1.0291568040847778,284.9984130859375,284.95001220703125,302.1276550292969,296.25048828125,298.97198486328125,297.2135009765625,284.9968566894531,1.0,0.624346137046814,0.4739087522029876,0.4739087522029876,1.0,1.0,-3.274020433425904,1.1674113273620603,2.1066091060638428,0.4290022253990173,0.960954487323761,0.960954487323761,0.0,186.345458984375,194.0,72119.21875,0.0,3039.545166015625,1.0,278.44317626953125,283.0302429199219,299.2382507324219,303.8837585449219,293.1499938964844,293.1499938964844,278.1499938964844,33756.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685473203659058,1.0,0.0,0.0,3.759265899658203,3.7592906951904297,9.429732585886086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.154296875,0.0,1640.8724365234375,1895.4371337890625,0.0,3109.18310546875,0.9280037879943848,1.0,0.0,3.0,1.0,0.0
17765700,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7951917052268982,0.3474742174148559,0.3161008954048157,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.94602769613266,0.5831781029701233,0.5539852380752563,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.93084716796875,0.5592983961105347,0.3922669291496277,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8681440949440002,0.4579866826534271,0.4365935623645782,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.6903799176216125,0.2246800065040588,1.0298525094985962,284.86944580078125,284.95001220703125,302.1100769042969,296.23443603515625,298.9619140625,297.21197509765625,284.867919921875,1.0,0.6255010962486267,0.4730624258518219,0.4730624258518219,1.0,1.0,-3.276821613311768,1.1665914058685305,2.1102302074432373,0.4276708364486694,0.8696947693824768,0.8696947693824768,0.0,187.8197021484375,194.0,72909.9296875,0.0,3053.83935546875,1.0,278.1954345703125,282.88623046875,299.264404296875,304.0833740234375,293.1499938964844,293.1499938964844,278.1499938964844,37980.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739211559295654,1.0,0.0,0.0,3.717610359191896,3.7176353931427,9.221913046530972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.748046875,0.0,1624.7923583984375,1895.4371337890625,0.0,3159.589599609375,0.9196641445159912,1.0,0.0,3.0,1.0,0.0
17765760,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7929158210754395,0.3471593260765075,0.3158725798130035,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9432314038276672,0.5829712748527527,0.5538586974143982,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9287155866622924,0.5602562427520752,0.3929503262042999,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8659127354621887,0.4578721821308136,0.4365593492984772,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6884899735450745,0.2245780676603317,1.0297857522964478,284.9042053222656,284.95001220703125,302.09423828125,296.219482421875,298.9516296386719,297.2091979980469,284.9056396484375,1.0,0.6265224814414978,0.472232848405838,0.472232848405838,1.0,1.0,-3.277097225189209,1.1648091077804563,2.112287998199463,0.4258911311626434,0.8713043928146362,0.8713043928146362,0.0,189.6443023681641,197.0,72550.765625,0.0,3064.65087890625,1.0,278.1571655273437,282.9200439453125,299.2354431152344,303.98406982421875,293.1499938964844,293.1499938964844,278.45001220703125,38670.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749986886978149,1.0,0.0,0.0,3.639657497406006,3.639681816101074,8.83922780303692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.3720703125,0.0,1541.6158447265625,1895.4371337890625,0.0,3169.6943359375,0.9053375124931335,1.0,0.0,3.0,1.0,0.0
17765820,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7902312278747559,0.3475154638290405,0.3160744309425354,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9397680759429932,0.5836418271064758,0.55433589220047,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.926794171333313,0.5634120106697083,0.3950016498565674,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8632144331932068,0.4585114121437073,0.4370545744895935,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6861699223518372,0.2248387485742569,1.0308663845062256,284.9988098144531,284.95001220703125,302.068115234375,296.1933288574219,298.94049072265625,297.2146911621094,284.99725341796875,1.0,0.6287148594856262,0.4705737233161926,0.4705737233161926,1.0,1.0,-3.282267570495605,1.1630563735961914,2.119211196899414,0.4229641556739807,0.9583882689476012,0.9583882689476012,0.0,192.40673828125,200.0,71890.2265625,0.0,3091.36572265625,1.0,278.4430847167969,283.03033447265625,299.1798400878906,303.8065490722656,293.1499938964844,293.1499938964844,278.1499938964844,33686.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692016005516052,1.0,0.0,0.0,3.7471771240234375,3.747201681137085,9.369182976115552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11909.302734375,0.0,1626.2269287109375,1895.4371337890625,0.0,3115.321044921875,0.9252313375473022,1.0,0.0,3.0,1.0,0.0
17765880,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7902312278747559,0.3475154638290405,0.3160744309425354,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9397680759429932,0.5836418271064758,0.55433589220047,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.926794171333313,0.5634120106697083,0.3950016498565674,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8632144331932068,0.4585114121437073,0.4370545744895935,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6861699223518372,0.2248387485742569,1.0308663845062256,284.9988098144531,284.95001220703125,302.068115234375,296.1933288574219,298.94049072265625,297.2146911621094,284.99725341796875,1.0,0.6287148594856262,0.4705737233161926,0.4705737233161926,1.0,1.0,-3.282267570495605,1.1630563735961914,2.119211196899414,0.4229641556739807,0.9583882689476012,0.9583882689476012,0.0,192.40673828125,200.0,71890.2265625,0.0,3091.36572265625,1.0,278.4430847167969,283.03033447265625,299.1798400878906,303.8065490722656,293.1499938964844,293.1499938964844,278.1499938964844,33686.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692016005516052,1.0,0.0,0.0,3.7471771240234375,3.747201681137085,9.369182976115552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11909.302734375,0.0,1626.2269287109375,1895.4371337890625,0.0,3115.321044921875,0.9252313375473022,1.0,0.0,3.0,1.0,0.0
17765940,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.786618173122406,0.3469389677047729,0.315899521112442,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9351849555969238,0.5832946300506592,0.5543982982635498,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9237765669822692,0.5655889511108398,0.3967587351799011,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8596855998039246,0.4583374261856079,0.4372358918190002,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6831825375556946,0.2247085124254226,1.0314445495605469,284.9057006835937,284.95001220703125,302.04998779296875,296.1724853515625,298.92608642578125,297.2109680175781,284.9068908691406,1.0,0.6308586597442627,0.4689145684242248,0.4689145684242248,1.0,1.0,-3.2851665019989014,1.1603643894195557,2.1248021125793457,0.419807106256485,0.8702302575111389,0.8702302575111389,0.0,195.70948791503903,203.0,72361.3515625,0.0,3116.213134765625,1.0,278.1571044921875,282.9203491210937,299.18719482421875,303.91912841796875,293.1499938964844,293.1499938964844,278.45001220703125,38567.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754323124885559,1.0,0.0,0.0,3.630147933959961,3.630172252655029,8.793098800197185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.6611328125,0.0,1530.29931640625,1895.4371337890625,0.0,3173.760498046875,0.9031444787979126,1.0,0.0,3.0,1.0,0.0
17766000,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.786618173122406,0.3469389677047729,0.315899521112442,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9351849555969238,0.5832946300506592,0.5543982982635498,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9237765669822692,0.5655889511108398,0.3967587351799011,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8596855998039246,0.4583374261856079,0.4372358918190002,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6831825375556946,0.2247085124254226,1.0314445495605469,284.9057006835937,284.95001220703125,302.04998779296875,296.1724853515625,298.92608642578125,297.2109680175781,284.9068908691406,1.0,0.6308586597442627,0.4689145684242248,0.4689145684242248,1.0,1.0,-3.2851665019989014,1.1603643894195557,2.1248021125793457,0.419807106256485,0.8702302575111389,0.8702302575111389,0.0,195.70948791503903,203.0,72361.3515625,0.0,3116.213134765625,1.0,278.1571044921875,282.9203491210937,299.18719482421875,303.91912841796875,293.1499938964844,293.1499938964844,278.45001220703125,38567.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754323124885559,1.0,0.0,0.0,3.630147933959961,3.630172252655029,8.793098800197185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.6611328125,0.0,1530.29931640625,1895.4371337890625,0.0,3173.760498046875,0.9031444787979126,1.0,0.0,3.0,1.0,0.0
17766060,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7840762138366699,0.3472386598587036,0.3160523176193237,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9318701028823853,0.5839275121688843,0.554833173751831,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9222546815872192,0.5690829753875732,0.3990252315998077,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8571600317955017,0.4589040875434875,0.4376634657382965,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6810154914855957,0.2249617129564285,1.03248393535614,284.99951171875,284.95001220703125,302.0382995605469,296.1548156738281,298.9211120605469,297.2176818847656,284.9979553222656,1.0,0.6330300569534302,0.467314749956131,0.467314749956131,1.0,1.0,-3.2903549671173096,1.158681869506836,2.1316728591918945,0.4170145392417907,0.9573426842689514,0.9573426842689514,0.0,198.4496307373047,206.0,71740.21875,0.0,3142.981689453125,1.0,278.4430236816406,283.0296325683594,299.1408386230469,303.7543640136719,293.1499938964844,293.1499938964844,278.1499938964844,33620.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695046305656433,1.0,0.0,0.0,3.739913940429688,3.739938497543335,9.332897548119944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.1875,0.0,1617.2760009765625,1895.4371337890625,0.0,3118.163818359375,0.923549234867096,1.0,0.0,3.0,1.0,0.0
17766120,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7840762138366699,0.3472386598587036,0.3160523176193237,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9318701028823853,0.5839275121688843,0.554833173751831,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9222546815872192,0.5690829753875732,0.3990252315998077,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8571600317955017,0.4589040875434875,0.4376634657382965,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6810154914855957,0.2249617129564285,1.03248393535614,284.99951171875,284.95001220703125,302.0382995605469,296.1548156738281,298.9211120605469,297.2176818847656,284.9979553222656,1.0,0.6330300569534302,0.467314749956131,0.467314749956131,1.0,1.0,-3.2903549671173096,1.158681869506836,2.1316728591918945,0.4170145392417907,0.9573426842689514,0.9573426842689514,0.0,198.4496307373047,206.0,71740.21875,0.0,3142.981689453125,1.0,278.4430236816406,283.0296325683594,299.1408386230469,303.7543640136719,293.1499938964844,293.1499938964844,278.1499938964844,33620.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695046305656433,1.0,0.0,0.0,3.739913940429688,3.739938497543335,9.332897548119944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.1875,0.0,1617.2760009765625,1895.4371337890625,0.0,3118.163818359375,0.923549234867096,1.0,0.0,3.0,1.0,0.0
17766180,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7806457281112671,0.3466117084026336,0.3158288896083832,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.927500069141388,0.5835456848144531,0.5548660755157471,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9197021126747132,0.5715745091438293,0.4010155797004699,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8538473844528198,0.4586609899997711,0.4377773106098175,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6782172322273254,0.2248273193836212,1.0330358743667605,284.9063720703125,284.95001220703125,302.0307006835937,296.1377868652344,298.9112854003906,297.21502685546875,284.90753173828125,1.0,0.6351621150970459,0.4657149314880371,0.4657149314880371,1.0,1.0,-3.2933285236358643,1.156084418296814,2.1372439861297607,0.4141169190406799,0.869748592376709,0.869748592376709,0.0,201.73501586914065,209.0,72236.9296875,0.0,3167.997802734375,1.0,278.1571350097656,282.9189147949219,299.1533508300781,303.8754577636719,293.1499938964844,293.1499938964844,278.45001220703125,38509.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759190440177917,1.0,0.0,0.0,3.625096082687378,3.625120162963867,8.768641919232323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.0556640625,0.0,1524.2860107421875,1895.4371337890625,0.0,3178.32470703125,0.901972472667694,1.0,0.0,3.0,1.0,0.0
17766240,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7806457281112671,0.3466117084026336,0.3158288896083832,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.927500069141388,0.5835456848144531,0.5548660755157471,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9197021126747132,0.5715745091438293,0.4010155797004699,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8538473844528198,0.4586609899997711,0.4377773106098175,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6782172322273254,0.2248273193836212,1.0330358743667605,284.9063720703125,284.95001220703125,302.0307006835937,296.1377868652344,298.9112854003906,297.21502685546875,284.90753173828125,1.0,0.6351621150970459,0.4657149314880371,0.4657149314880371,1.0,1.0,-3.2933285236358643,1.156084418296814,2.1372439861297607,0.4141169190406799,0.869748592376709,0.869748592376709,0.0,201.73501586914065,209.0,72236.9296875,0.0,3167.997802734375,1.0,278.1571350097656,282.9189147949219,299.1533508300781,303.8754577636719,293.1499938964844,293.1499938964844,278.45001220703125,38509.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759190440177917,1.0,0.0,0.0,3.625096082687378,3.625120162963867,8.768641919232323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.0556640625,0.0,1524.2860107421875,1895.4371337890625,0.0,3178.32470703125,0.901972472667694,1.0,0.0,3.0,1.0,0.0
17766300,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7790881395339966,0.3466872572898865,0.315737634897232,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9254971742630004,0.5837600827217102,0.5548796057701111,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9186640381813048,0.5733544230461121,0.4020775854587555,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8523330688476562,0.4588545858860016,0.4378212690353393,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6769158244132996,0.2249089330434799,1.0331933498382568,285.0188903808594,284.95001220703125,302.0283508300781,296.1295166015625,298.9096984863281,297.2179260253906,285.02001953125,1.0,0.6361811757087708,0.4649150371551513,0.4649150371551513,1.0,1.0,-3.294748306274414,1.1547586917877195,2.1399896144866943,0.4125464558601379,0.9491347670555116,0.9491347670555116,0.0,203.26687622070312,209.0,71454.03125,0.0,3179.7607421875,1.0,278.4015808105469,283.045654296875,299.1037902832031,303.6542053222656,293.1499938964844,293.1499938964844,278.45001220703125,34128.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710370659828186,1.0,0.0,0.0,3.67371129989624,3.6737351417541504,9.005406695905549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.099609375,0.0,1545.6148681640625,1895.4371337890625,0.0,3132.538818359375,0.9109265804290771,1.0,0.0,3.0,1.0,0.0
17766360,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7782023549079895,0.3468574285507202,0.3159347772598266,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.924298882484436,0.5840980410575867,0.5552348494529724,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9184433817863464,0.5752485990524292,0.4034240841865539,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8514404296875,0.4591586589813232,0.4381401836872101,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6761634349822998,0.2250731885433197,1.0340464115142822,284.9997863769531,284.95001220703125,302.02685546875,296.1213684082031,298.9093017578125,297.2220764160156,284.9982604980469,1.0,0.6373172402381897,0.4641256928443908,0.4641256928443908,1.0,1.0,-3.2984395027160645,1.1543296575546265,2.1441099643707275,0.4113904535770416,0.9566771388053894,0.9566771388053894,0.0,204.4860076904297,212.0,71626.6015625,0.0,3194.797119140625,1.0,278.4429016113281,283.0276794433594,299.1078186035156,303.7129211425781,293.1499938964844,293.1499938964844,278.1499938964844,33582.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701149821281433,1.0,0.0,0.0,3.735502243041992,3.735526561737061,9.31089175537636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.1650390625,0.0,1611.875244140625,1895.4371337890625,0.0,3123.888916015625,0.922602117061615,1.0,0.0,3.0,1.0,0.0
17766420,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7748891711235046,0.3461826145648956,0.3156683444976806,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9200687408447266,0.5836222171783447,0.5551835298538208,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9161366820335388,0.5778793096542358,0.4055155515670776,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8482656478881836,0.4588516056537628,0.4381944239139557,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6734886169433594,0.2249303013086319,1.0345689058303833,284.9065856933594,284.95001220703125,302.0263977050781,296.10552978515625,298.9021301269531,297.219482421875,284.90771484375,1.0,0.6394257545471191,0.4625470340251922,0.4625470340251922,1.0,1.0,-3.301274299621582,1.151689887046814,2.1495842933654785,0.4082792997360229,0.8692159056663513,0.8692159056663513,0.0,207.7828826904297,215.0,72129.28125,0.0,3219.67333984375,1.0,278.1571655273437,282.91650390625,299.1213073730469,303.83563232421875,293.1499938964844,293.1499938964844,278.45001220703125,38488.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765730857849121,1.0,0.0,0.0,3.621575832366944,3.621600151062012,8.751620157454454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.0458984375,0.0,1520.251953125,1895.4371337890625,0.0,3184.45703125,0.9011715650558472,1.0,0.0,3.0,1.0,0.0
17766480,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7748891711235046,0.3461826145648956,0.3156683444976806,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9200687408447266,0.5836222171783447,0.5551835298538208,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9161366820335388,0.5778793096542358,0.4055155515670776,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8482656478881836,0.4588516056537628,0.4381944239139557,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6734886169433594,0.2249303013086319,1.0345689058303833,284.9065856933594,284.95001220703125,302.0263977050781,296.10552978515625,298.9021301269531,297.219482421875,284.90771484375,1.0,0.6394257545471191,0.4625470340251922,0.4625470340251922,1.0,1.0,-3.301274299621582,1.151689887046814,2.1495842933654785,0.4082792997360229,0.8692159056663513,0.8692159056663513,0.0,207.7828826904297,215.0,72129.28125,0.0,3219.67333984375,1.0,278.1571655273437,282.91650390625,299.1213073730469,303.83563232421875,293.1499938964844,293.1499938964844,278.45001220703125,38488.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765730857849121,1.0,0.0,0.0,3.621575832366944,3.621600151062012,8.751620157454454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.0458984375,0.0,1520.251953125,1895.4371337890625,0.0,3184.45703125,0.9011715650558472,1.0,0.0,3.0,1.0,0.0
17766540,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7725058197975159,0.3463779985904693,0.3157331645488739,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9169503450393676,0.5840721726417542,0.5554611682891846,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9150364995002748,0.5816932320594788,0.4080232083797455,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8459298610687256,0.4592855274677276,0.4385002851486206,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6715059876441956,0.2251660972833633,1.0355453491210938,284.9993896484375,284.95001220703125,302.0289611816406,296.0902709960937,298.90252685546875,297.22662353515625,284.99786376953125,1.0,0.6415536999702454,0.4609683752059936,0.4609683752059936,1.0,1.0,-3.306234836578369,1.1498957872390747,2.156339168548584,0.4049161374568939,0.9558027386665344,0.9558027386665344,0.0,210.54025268554688,218.0,71525.8046875,0.0,3246.310791015625,1.0,278.4429626464844,283.02459716796875,299.0767517089844,303.6747436523437,293.1499938964844,293.1499938964844,278.1499938964844,33581.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707478046417236,1.0,0.0,0.0,3.732820987701416,3.732845544815064,9.297531278207316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.4990234375,0.0,1608.772705078125,1895.4371337890625,0.0,3129.82568359375,0.9219244718551636,1.0,0.0,3.0,1.0,0.0
17766600,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7725058197975159,0.3463779985904693,0.3157331645488739,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9169503450393676,0.5840721726417542,0.5554611682891846,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9150364995002748,0.5816932320594788,0.4080232083797455,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8459298610687256,0.4592855274677276,0.4385002851486206,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6715059876441956,0.2251660972833633,1.0355453491210938,284.9993896484375,284.95001220703125,302.0289611816406,296.0902709960937,298.90252685546875,297.22662353515625,284.99786376953125,1.0,0.6415536999702454,0.4609683752059936,0.4609683752059936,1.0,1.0,-3.306234836578369,1.1498957872390747,2.156339168548584,0.4049161374568939,0.9558027386665344,0.9558027386665344,0.0,210.54025268554688,218.0,71525.8046875,0.0,3246.310791015625,1.0,278.4429626464844,283.02459716796875,299.0767517089844,303.6747436523437,293.1499938964844,293.1499938964844,278.1499938964844,33581.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707478046417236,1.0,0.0,0.0,3.732820987701416,3.732845544815064,9.297531278207316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.4990234375,0.0,1608.772705078125,1895.4371337890625,0.0,3129.82568359375,0.9219244718551636,1.0,0.0,3.0,1.0,0.0
17766660,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7692774534225464,0.3456561863422394,0.3154245316982269,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9128710627555848,0.583490788936615,0.5553129315376282,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9129140377044678,0.584449291229248,0.4102035760879516,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8428493738174438,0.4589154422283172,0.4384967684745788,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6689208745956421,0.2250121384859085,1.0360301733016968,284.90673828125,284.95001220703125,302.0342102050781,296.0755310058594,298.8973693847656,297.2240295410156,284.9078674316406,1.0,0.6436319351196289,0.4594025015830993,0.4594025015830993,1.0,1.0,-3.308893203735352,1.1472318172454834,2.161661386489868,0.4009691774845123,0.8687320351600647,0.8687320351600647,0.0,213.843978881836,221.0,72031.0,0.0,3270.9296875,1.0,278.1571960449219,282.9136962890625,299.09130859375,303.7985534667969,293.1499938964844,293.1499938964844,278.45001220703125,38481.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772098422050476,1.0,0.0,0.0,3.618805170059204,3.618829488754273,8.738234669181111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.767578125,0.0,1517.1451416015625,1895.4371337890625,0.0,3190.427001953125,0.9005489945411682,1.0,0.0,3.0,1.0,0.0
17766720,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7692774534225464,0.3456561863422394,0.3154245316982269,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9128710627555848,0.583490788936615,0.5553129315376282,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9129140377044678,0.584449291229248,0.4102035760879516,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8428493738174438,0.4589154422283172,0.4384967684745788,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6689208745956421,0.2250121384859085,1.0360301733016968,284.90673828125,284.95001220703125,302.0342102050781,296.0755310058594,298.8973693847656,297.2240295410156,284.9078674316406,1.0,0.6436319351196289,0.4594025015830993,0.4594025015830993,1.0,1.0,-3.308893203735352,1.1472318172454834,2.161661386489868,0.4009691774845123,0.8687320351600647,0.8687320351600647,0.0,213.843978881836,221.0,72031.0,0.0,3270.9296875,1.0,278.1571960449219,282.9136962890625,299.09130859375,303.7985534667969,293.1499938964844,293.1499938964844,278.45001220703125,38481.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772098422050476,1.0,0.0,0.0,3.618805170059204,3.618829488754273,8.738234669181111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.767578125,0.0,1517.1451416015625,1895.4371337890625,0.0,3190.427001953125,0.9005489945411682,1.0,0.0,3.0,1.0,0.0
17766780,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7669641971588135,0.3458073437213897,0.3154516220092773,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9098949432373048,0.5838339924812317,0.555493175983429,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9119685292243958,0.5883957743644714,0.4128038585186004,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8405856490135193,0.4592891931533813,0.4387474954128265,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6670144200325012,0.2252387702465057,1.0369702577590942,284.99932861328125,284.95001220703125,302.0417785644531,296.061279296875,298.8995361328125,297.2311096191406,284.997802734375,1.0,0.6457293033599854,0.4578366577625274,0.4578366577625274,1.0,1.0,-3.3136916160583496,1.1453919410705566,2.168299674987793,0.397031307220459,0.9551497101783752,0.9551497101783752,0.0,216.6031188964844,224.0,71430.8515625,0.0,3297.343505859375,1.0,278.44293212890625,283.0215148925781,299.047607421875,303.6387634277344,293.1499938964844,293.1499938964844,278.1499938964844,33575.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713489174842834,1.0,0.0,0.0,3.730346918106079,3.730371236801148,9.285209898735048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.271484375,0.0,1605.868408203125,1895.4371337890625,0.0,3135.4638671875,0.9213632345199584,1.0,0.0,3.0,1.0,0.0
17766840,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7669641971588135,0.3458073437213897,0.3154516220092773,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9098949432373048,0.5838339924812317,0.555493175983429,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9119685292243958,0.5883957743644714,0.4128038585186004,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8405856490135193,0.4592891931533813,0.4387474954128265,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6670144200325012,0.2252387702465057,1.0369702577590942,284.99932861328125,284.95001220703125,302.0417785644531,296.061279296875,298.8995361328125,297.2311096191406,284.997802734375,1.0,0.6457293033599854,0.4578366577625274,0.4578366577625274,1.0,1.0,-3.3136916160583496,1.1453919410705566,2.168299674987793,0.397031307220459,0.9551497101783752,0.9551497101783752,0.0,216.6031188964844,224.0,71430.8515625,0.0,3297.343505859375,1.0,278.44293212890625,283.0215148925781,299.047607421875,303.6387634277344,293.1499938964844,293.1499938964844,278.1499938964844,33575.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713489174842834,1.0,0.0,0.0,3.730346918106079,3.730371236801148,9.285209898735048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.271484375,0.0,1605.868408203125,1895.4371337890625,0.0,3135.4638671875,0.9213632345199584,1.0,0.0,3.0,1.0,0.0
17766900,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7657328844070435,0.3454746901988983,0.3154395520687103,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9083442091941832,0.5835599899291992,0.5555659532546997,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9113932251930236,0.5898650288581848,0.4140806496143341,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8393983244895935,0.4591351151466369,0.4388745129108429,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6660414934158325,0.2252001017332077,1.03757643699646,284.87237548828125,284.95001220703125,302.0463562011719,296.0543518066406,298.89794921875,297.2303161621094,284.8710632324219,1.0,0.6468186378479004,0.4570537507534027,0.4570537507534027,1.0,1.0,-3.316187620162964,1.1444833278656006,2.171704292297364,0.3952368795871734,0.8658095002174377,0.8658095002174377,0.0,218.0845947265625,224.0,72251.4765625,0.0,3311.362548828125,1.0,278.1960754394531,282.8787536621094,299.08380126953125,303.8504943847656,293.1499938964844,293.1499938964844,278.1499938964844,37857.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767139315605164,1.0,0.0,0.0,3.6904263496398926,3.690451145172119,9.087541457120096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11403.5185546875,0.0,1592.661865234375,1895.4371337890625,0.0,3185.77783203125,0.913500726222992,1.0,0.0,3.0,1.0,0.0
17766960,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7638764381408691,0.3450513184070587,0.3151102364063263,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9061065912246704,0.5831483006477356,0.5552473664283752,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.910083830356598,0.5912711024284363,0.4150687754154205,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8376413583755493,0.4588638246059418,0.4386915266513824,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6645630598068237,0.2250779420137405,1.03742516040802,284.90673828125,284.95001220703125,302.0513610839844,296.04754638671875,298.8957824707031,297.2283630371094,284.9080505371094,1.0,0.6477764248847961,0.4562921524047851,0.4562921524047851,1.0,1.0,-3.3161957263946533,1.1426655054092407,2.173530340194702,0.3930446207523346,0.8682023286819458,0.8682023286819458,0.0,219.90591430664065,227.0,71932.390625,0.0,3321.701416015625,1.0,278.1573486328125,282.9107666015625,299.06329345703125,303.7637634277344,293.1499938964844,293.1499938964844,278.45001220703125,38500.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777947425842285,1.0,0.0,0.0,3.616072177886963,3.616096258163452,8.72504017479514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.8046875,0.0,1514.2833251953125,1895.4371337890625,0.0,3195.910400390625,0.8999603390693665,1.0,0.0,3.0,1.0,0.0
17767020,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7617393136024475,0.3451754152774811,0.3151082098484039,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9034621119499208,0.5834017395973206,0.5553339123725891,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9094245433807372,0.5953921675682068,0.4177713394165039,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8355469703674316,0.4591914415359497,0.4388923943042755,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6628232002258301,0.2253028005361557,1.0383341312408447,284.9991760253906,284.95001220703125,302.0625305175781,296.0342102050781,298.899169921875,297.235595703125,284.9976501464844,1.0,0.6498454213142395,0.4547689855098724,0.4547689855098724,1.0,1.0,-3.320874691009521,1.1407145261764526,2.18016004562378,0.390467494726181,0.9544772505760192,0.9544772505760192,0.0,222.659896850586,230.0,71335.7890625,0.0,3347.9384765625,1.0,278.44293212890625,283.0181884765625,299.0203857421875,303.6047668457031,293.1499938964844,293.1499938964844,278.1499938964844,33574.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718975782394409,1.0,0.0,0.0,3.7280819416046143,3.7281062602996826,9.27393728034076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.7177734375,0.0,1603.24853515625,1895.4371337890625,0.0,3140.60986328125,0.9208533763885498,1.0,0.0,3.0,1.0,0.0
17767080,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7617393136024475,0.3451754152774811,0.3151082098484039,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9034621119499208,0.5834017395973206,0.5553339123725891,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9094245433807372,0.5953921675682068,0.4177713394165039,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8355469703674316,0.4591914415359497,0.4388923943042755,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6628232002258301,0.2253028005361557,1.0383341312408447,284.9991760253906,284.95001220703125,302.0625305175781,296.0342102050781,298.899169921875,297.235595703125,284.9976501464844,1.0,0.6498454213142395,0.4547689855098724,0.4547689855098724,1.0,1.0,-3.320874691009521,1.1407145261764526,2.18016004562378,0.390467494726181,0.9544772505760192,0.9544772505760192,0.0,222.659896850586,230.0,71335.7890625,0.0,3347.9384765625,1.0,278.44293212890625,283.0181884765625,299.0203857421875,303.6047668457031,293.1499938964844,293.1499938964844,278.1499938964844,33574.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718975782394409,1.0,0.0,0.0,3.7280819416046143,3.7281062602996826,9.27393728034076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.7177734375,0.0,1603.24853515625,1895.4371337890625,0.0,3140.60986328125,0.9208533763885498,1.0,0.0,3.0,1.0,0.0
17767140,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7588862776756287,0.3444037437438965,0.3147444427013397,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9001075029373169,0.5826501250267029,0.555016040802002,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.90792977809906,0.5984881520271301,0.4201796054840088,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8328233957290649,0.4587303400039673,0.4387950301170349,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6605845093727112,0.2251418530941009,1.0387638807296753,284.9069519042969,284.95001220703125,302.07501220703125,296.0213317871094,298.8963928222656,297.2331237792969,284.9080505371094,1.0,0.6518722176551819,0.4532458186149597,0.4532458186149597,1.0,1.0,-3.323360681533813,1.137850046157837,2.185510635375977,0.3881255090236664,0.8678094148635864,0.8678094148635864,0.0,225.9486541748047,233.0,71838.9296875,0.0,3372.261962890625,1.0,278.1572265625,282.9073486328125,299.0369567871094,303.7304992675781,293.1499938964844,293.1499938964844,278.45001220703125,38475.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783323764801025,1.0,0.0,0.0,3.6140525341033936,3.614076614379883,8.715297212802398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.2880859375,0.0,1511.8795166015625,1895.4371337890625,0.0,3200.950439453125,0.8994853496551514,1.0,0.0,3.0,1.0,0.0
17767200,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7588862776756287,0.3444037437438965,0.3147444427013397,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9001075029373169,0.5826501250267029,0.555016040802002,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.90792977809906,0.5984881520271301,0.4201796054840088,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8328233957290649,0.4587303400039673,0.4387950301170349,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6605845093727112,0.2251418530941009,1.0387638807296753,284.9069519042969,284.95001220703125,302.07501220703125,296.0213317871094,298.8963928222656,297.2331237792969,284.9080505371094,1.0,0.6518722176551819,0.4532458186149597,0.4532458186149597,1.0,1.0,-3.323360681533813,1.137850046157837,2.185510635375977,0.3881255090236664,0.8678094148635864,0.8678094148635864,0.0,225.9486541748047,233.0,71838.9296875,0.0,3372.261962890625,1.0,278.1572265625,282.9073486328125,299.0369567871094,303.7304992675781,293.1499938964844,293.1499938964844,278.45001220703125,38475.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783323764801025,1.0,0.0,0.0,3.6140525341033936,3.614076614379883,8.715297212802398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.2880859375,0.0,1511.8795166015625,1895.4371337890625,0.0,3200.950439453125,0.8994853496551514,1.0,0.0,3.0,1.0,0.0
17767260,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7568714618682861,0.3445077240467071,0.3147265315055847,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8976252675056458,0.5828234553337097,0.5550341010093689,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.907491147518158,0.6027849912643433,0.4230197072029114,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8308319449424744,0.4590163230895996,0.4389590919017792,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6589550375938416,0.2253610342741012,1.0396513938903809,284.9991455078125,284.95001220703125,302.0884094238281,296.0088806152344,298.9006042480469,297.2402648925781,284.9976501464844,1.0,0.6539254188537598,0.4517847001552582,0.4517847001552582,1.0,1.0,-3.3280341625213623,1.1359727382659912,2.192061424255371,0.3859060704708099,0.9538995623588562,0.9538995623588562,0.0,228.69461059570312,236.0,71241.6953125,0.0,3398.561279296875,1.0,278.4429016113281,283.0148010253906,298.99481201171875,303.57244873046875,293.1499938964844,293.1499938964844,278.1499938964844,33569.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723860383033752,1.0,0.0,0.0,3.7259020805358887,3.725926399230957,9.26309553506144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.845703125,0.0,1600.69873046875,1895.4371337890625,0.0,3145.191650390625,0.9203588366508484,1.0,0.0,3.0,1.0,0.0
