time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7568714618682861,0.3445077240467071,0.3147265315055847,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8976252675056458,0.5828234553337097,0.5550341010093689,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.907491147518158,0.6027849912643433,0.4230197072029114,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8308319449424744,0.4590163230895996,0.4389590919017792,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6589550375938416,0.2253610342741012,1.0396513938903809,284.9991455078125,284.95001220703125,302.0884094238281,296.0088806152344,298.9006042480469,297.2402648925781,284.9976501464844,1.0,0.6539254188537598,0.4517847001552582,0.4517847001552582,1.0,1.0,-3.3280341625213623,1.1359727382659912,2.192061424255371,0.3859060704708099,0.9538995623588562,0.9538995623588562,0.0,228.69461059570312,236.0,71241.6953125,0.0,3398.561279296875,1.0,278.4429016113281,283.0148010253906,298.99481201171875,303.57244873046875,293.1499938964844,293.1499938964844,278.1499938964844,33569.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723860383033752,1.0,0.0,0.0,3.7259020805358887,3.725926399230957,9.26309553506144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.845703125,0.0,1600.69873046875,1895.4371337890625,0.0,3145.191650390625,0.9203588366508484,1.0,0.0,3.0,1.0,0.0
17767380,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.754069983959198,0.3437150716781616,0.3143477141857147,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8942602276802063,0.5819697380065918,0.5546287894248962,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9060693383216858,0.6059630513191223,0.4254986941814422,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8281224370002747,0.4585064947605133,0.4388216733932495,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.656757116317749,0.2251871228218078,1.040053367614746,284.9071044921875,284.95001220703125,302.10235595703125,295.99676513671875,298.8982238769531,297.2372131347656,284.908203125,1.0,0.655930757522583,0.4503235816955566,0.4503235816955566,1.0,1.0,-3.330397844314575,1.133289456367493,2.197108268737793,0.3822060525417328,0.8674481511116028,0.8674481511116028,0.0,231.99285888671875,239.0,71747.9921875,0.0,3422.74462890625,1.0,278.1572570800781,282.904052734375,299.0123291015625,303.6993713378906,293.1499938964844,293.1499938964844,278.45001220703125,38469.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788167834281921,1.0,0.0,0.0,3.612009286880493,3.6120333671569824,8.705445111445442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.408203125,0.0,1509.594482421875,1895.4371337890625,0.0,3205.49072265625,0.8990253806114197,1.0,0.0,3.0,1.0,0.0
17767440,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.754069983959198,0.3437150716781616,0.3143477141857147,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8942602276802063,0.5819697380065918,0.5546287894248962,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9060693383216858,0.6059630513191223,0.4254986941814422,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8281224370002747,0.4585064947605133,0.4388216733932495,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.656757116317749,0.2251871228218078,1.040053367614746,284.9071044921875,284.95001220703125,302.10235595703125,295.99676513671875,298.8982238769531,297.2372131347656,284.908203125,1.0,0.655930757522583,0.4503235816955566,0.4503235816955566,1.0,1.0,-3.330397844314575,1.133289456367493,2.197108268737793,0.3822060525417328,0.8674481511116028,0.8674481511116028,0.0,231.99285888671875,239.0,71747.9921875,0.0,3422.74462890625,1.0,278.1572570800781,282.904052734375,299.0123291015625,303.6993713378906,293.1499938964844,293.1499938964844,278.45001220703125,38469.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788167834281921,1.0,0.0,0.0,3.612009286880493,3.6120333671569824,8.705445111445442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.408203125,0.0,1509.594482421875,1895.4371337890625,0.0,3205.49072265625,0.8990253806114197,1.0,0.0,3.0,1.0,0.0
17767500,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7527825236320496,0.3437090218067169,0.3141892552375793,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8926790356636047,0.581941545009613,0.5544219017028809,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9055140018463136,0.6080966591835022,0.4268026351928711,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8268493413925171,0.4585689604282379,0.4387457072734833,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6557099223136902,0.2252466380596161,1.0401259660720823,285.0184631347656,284.95001220703125,302.10943603515625,295.9908752441406,298.8999938964844,297.239990234375,285.0195007324219,1.0,0.6568863987922668,0.4495930075645447,0.4495930075645447,1.0,1.0,-3.331514835357666,1.1319611072540283,2.1995534896850586,0.3797743916511535,0.9461649060249328,0.9461649060249328,0.0,233.5264587402344,239.0,70972.921875,0.0,3434.052978515625,1.0,278.4012756347656,283.0295715332031,298.964599609375,303.48101806640625,293.1499938964844,293.1499938964844,278.45001220703125,34086.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873852014541626,1.0,0.0,0.0,3.6614327430725098,3.661456346511841,8.945310128183337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.0234375,0.0,1531.5625,1895.4371337890625,0.0,3158.94091796875,0.9081405401229858,1.0,0.0,3.0,1.0,0.0
17767560,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7520402073860168,0.3437921702861786,0.3143126368522644,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8916928172111511,0.582033634185791,0.5545504689216614,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9055977463722228,0.6103258728981018,0.4283901453018188,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8260793685913086,0.4587437212467193,0.4389446079730987,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.655109703540802,0.2253913283348083,1.0408976078033447,284.9993591308594,284.95001220703125,302.1165466308594,295.98504638671875,298.9026184082031,297.2439270019531,284.9978942871094,1.0,0.6579572558403015,0.4488727748394012,0.4488727748394012,1.0,1.0,-3.334890842437744,1.131494641304016,2.2033963203430176,0.3778554201126098,0.9535186886787416,0.9535186886787416,0.0,234.75079345703125,242.0,71153.0078125,0.0,3448.8173828125,1.0,278.4428100585937,283.0117492675781,298.97076416015625,303.5418701171875,293.1499938964844,293.1499938964844,278.1499938964844,33553.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728439211845398,1.0,0.0,0.0,3.723677396774292,3.72370171546936,9.252038353224634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.201171875,0.0,1598.02197265625,1895.4371337890625,0.0,3149.486328125,0.9199178218841552,1.0,0.0,3.0,1.0,0.0
17767620,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7493497729301453,0.3429688215255737,0.3139098286628723,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8884028792381287,0.5810862183570862,0.5540553331375122,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.904310703277588,0.6135531663894653,0.4309064745903015,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8234441876411438,0.4582013487815857,0.4387743473052978,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6530142426490784,0.2252124696969986,1.0412728786468506,284.9071960449219,284.95001220703125,302.1305847167969,295.97369384765625,298.90020751953125,297.2408447265625,284.90826416015625,1.0,0.6599334478378296,0.447432279586792,0.447432279586792,1.0,1.0,-3.3370907306671143,1.1287641525268557,2.20832633972168,0.3740326762199402,0.8670682311058044,0.8670682311058044,0.0,238.0523223876953,245.0,71660.0703125,0.0,3472.721923828125,1.0,278.1572570800781,282.9007873535156,298.9891967773437,303.66998291015625,293.1499938964844,293.1499938964844,278.45001220703125,38465.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879268229007721,1.0,0.0,0.0,3.610076904296875,3.610100984573364,8.696133591001853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.357421875,0.0,1507.4517822265625,1895.4371337890625,0.0,3209.72216796875,0.8985908031463623,1.0,0.0,3.0,1.0,0.0
17767680,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7493497729301453,0.3429688215255737,0.3139098286628723,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8884028792381287,0.5810862183570862,0.5540553331375122,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.904310703277588,0.6135531663894653,0.4309064745903015,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8234441876411438,0.4582013487815857,0.4387743473052978,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6530142426490784,0.2252124696969986,1.0412728786468506,284.9071960449219,284.95001220703125,302.1305847167969,295.97369384765625,298.90020751953125,297.2408447265625,284.90826416015625,1.0,0.6599334478378296,0.447432279586792,0.447432279586792,1.0,1.0,-3.3370907306671143,1.1287641525268557,2.20832633972168,0.3740326762199402,0.8670682311058044,0.8670682311058044,0.0,238.0523223876953,245.0,71660.0703125,0.0,3472.721923828125,1.0,278.1572570800781,282.9007873535156,298.9891967773437,303.66998291015625,293.1499938964844,293.1499938964844,278.45001220703125,38465.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879268229007721,1.0,0.0,0.0,3.610076904296875,3.610100984573364,8.696133591001853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.357421875,0.0,1507.4517822265625,1895.4371337890625,0.0,3209.72216796875,0.8985908031463623,1.0,0.0,3.0,1.0,0.0
17767740,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7474480867385864,0.3429972231388092,0.3138324320316314,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8859668970108032,0.5810614228248596,0.5538906455039978,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9040067791938782,0.6179628372192383,0.4338299334049225,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8215185403823853,0.4584126770496368,0.4388691484928131,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.651502251625061,0.2254153788089752,1.0420939922332764,284.9988098144531,284.95001220703125,302.1441345214844,295.962646484375,298.9042053222656,297.2475891113281,284.997314453125,1.0,0.6619290709495544,0.4459917843341827,0.4459917843341827,1.0,1.0,-3.341408491134644,1.126772165298462,2.2146363258361816,0.3710006475448608,0.952714502811432,0.952714502811432,0.0,240.8124084472656,248.0,71064.1328125,0.0,3498.511962890625,1.0,278.44287109375,283.008056640625,298.94830322265625,303.5134582519531,293.1499938964844,293.1499938964844,278.1499938964844,33568.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732605576515198,1.0,0.0,0.0,3.722058057785034,3.722082376480103,9.243992167284888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11704.4443359375,0.0,1596.2734375,1895.4371337890625,0.0,3153.39404296875,0.9194921255111694,1.0,0.0,3.0,1.0,0.0
17767800,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7474480867385864,0.3429972231388092,0.3138324320316314,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8859668970108032,0.5810614228248596,0.5538906455039978,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9040067791938782,0.6179628372192383,0.4338299334049225,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8215185403823853,0.4584126770496368,0.4388691484928131,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.651502251625061,0.2254153788089752,1.0420939922332764,284.9988098144531,284.95001220703125,302.1441345214844,295.962646484375,298.9042053222656,297.2475891113281,284.997314453125,1.0,0.6619290709495544,0.4459917843341827,0.4459917843341827,1.0,1.0,-3.341408491134644,1.126772165298462,2.2146363258361816,0.3710006475448608,0.952714502811432,0.952714502811432,0.0,240.8124084472656,248.0,71064.1328125,0.0,3498.511962890625,1.0,278.44287109375,283.008056640625,298.94830322265625,303.5134582519531,293.1499938964844,293.1499938964844,278.1499938964844,33568.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732605576515198,1.0,0.0,0.0,3.722058057785034,3.722082376480103,9.243992167284888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11704.4443359375,0.0,1596.2734375,1895.4371337890625,0.0,3153.39404296875,0.9194921255111694,1.0,0.0,3.0,1.0,0.0
17767860,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7448908686637878,0.3421319723129272,0.3133843541145324,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8828136920928955,0.58002769947052,0.5533095598220825,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9028856158256532,0.6212019920349121,0.4363556802272796,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8189900517463684,0.4578450918197632,0.4386710524559021,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.649543821811676,0.2252300977706909,1.04243266582489,284.9071350097656,284.95001220703125,302.1568603515625,295.95196533203125,298.901123046875,297.2444152832031,284.908203125,1.0,0.6638712286949158,0.4445660710334778,0.4445660710334778,1.0,1.0,-3.3433868885040283,1.1238583326339722,2.2195284366607666,0.3683235049247741,0.8664931654930115,0.8664931654930115,0.0,244.12158203125,251.0,71566.1640625,0.0,3522.018798828125,1.0,278.15728759765625,282.897705078125,298.9673767089844,303.6416931152344,293.1499938964844,293.1499938964844,278.45001220703125,38475.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879669725894928,1.0,0.0,0.0,3.607706069946289,3.6077301502227774,8.684715453455283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.85546875,0.0,1504.9293212890625,1895.4371337890625,0.0,3213.485107421875,0.898070752620697,1.0,0.0,3.0,1.0,0.0
17767920,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7448908686637878,0.3421319723129272,0.3133843541145324,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8828136920928955,0.58002769947052,0.5533095598220825,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9028856158256532,0.6212019920349121,0.4363556802272796,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8189900517463684,0.4578450918197632,0.4386710524559021,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.649543821811676,0.2252300977706909,1.04243266582489,284.9071350097656,284.95001220703125,302.1568603515625,295.95196533203125,298.901123046875,297.2444152832031,284.908203125,1.0,0.6638712286949158,0.4445660710334778,0.4445660710334778,1.0,1.0,-3.3433868885040283,1.1238583326339722,2.2195284366607666,0.3683235049247741,0.8664931654930115,0.8664931654930115,0.0,244.12158203125,251.0,71566.1640625,0.0,3522.018798828125,1.0,278.15728759765625,282.897705078125,298.9673767089844,303.6416931152344,293.1499938964844,293.1499938964844,278.45001220703125,38475.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879669725894928,1.0,0.0,0.0,3.607706069946289,3.6077301502227774,8.684715453455283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.85546875,0.0,1504.9293212890625,1895.4371337890625,0.0,3213.485107421875,0.898070752620697,1.0,0.0,3.0,1.0,0.0
17767980,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7431081533432007,0.342136949300766,0.3132814168930053,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.880494236946106,0.5799193978309631,0.5530649423599243,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9027042984962464,0.6256221532821655,0.4392857551574707,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8171548843383789,0.4580335915088653,0.4387427270412445,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6481450796127319,0.2254254221916198,1.0432140827178955,284.99853515625,284.95001220703125,302.1683959960937,295.94158935546875,298.90447998046875,297.25146484375,284.9970397949219,1.0,0.6658332943916321,0.4431403279304504,0.4431403279304504,1.0,1.0,-3.347512722015381,1.121693134307861,2.225819826126098,0.3664559125900268,0.9518216848373412,0.9518216848373412,0.0,246.8817138671875,254.0,70968.1640625,0.0,3547.465087890625,1.0,278.4428405761719,283.0049743652344,298.927001953125,303.4855041503906,293.1499938964844,293.1499938964844,278.1499938964844,33575.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873613178730011,1.0,0.0,0.0,3.719516754150391,3.71954083442688,9.231372928297788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11682.64453125,0.0,1593.404052734375,1895.4371337890625,0.0,3156.701171875,0.9189244508743286,1.0,0.0,3.0,1.0,0.0
17768040,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7431081533432007,0.342136949300766,0.3132814168930053,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.880494236946106,0.5799193978309631,0.5530649423599243,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9027042984962464,0.6256221532821655,0.4392857551574707,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8171548843383789,0.4580335915088653,0.4387427270412445,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6481450796127319,0.2254254221916198,1.0432140827178955,284.99853515625,284.95001220703125,302.1683959960937,295.94158935546875,298.90447998046875,297.25146484375,284.9970397949219,1.0,0.6658332943916321,0.4431403279304504,0.4431403279304504,1.0,1.0,-3.347512722015381,1.121693134307861,2.225819826126098,0.3664559125900268,0.9518216848373412,0.9518216848373412,0.0,246.8817138671875,254.0,70968.1640625,0.0,3547.465087890625,1.0,278.4428405761719,283.0049743652344,298.927001953125,303.4855041503906,293.1499938964844,293.1499938964844,278.1499938964844,33575.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873613178730011,1.0,0.0,0.0,3.719516754150391,3.71954083442688,9.231372928297788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11682.64453125,0.0,1593.404052734375,1895.4371337890625,0.0,3156.701171875,0.9189244508743286,1.0,0.0,3.0,1.0,0.0
17768100,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7421278357505798,0.3417377471923828,0.3132042586803436,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8792350888252258,0.5794265270233154,0.5529277324676514,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9024744629859924,0.6272704005241394,0.4407012164592743,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8161547183990479,0.4577924609184265,0.4387845695018768,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6474093794822693,0.2253683656454086,1.043742299079895,284.8728332519531,284.95001220703125,302.1736145019531,295.9364929199219,298.9029235839844,297.2504577636719,284.8716735839844,1.0,0.6668528914451599,0.4424274861812591,0.4424274861812591,1.0,1.0,-3.349649667739868,1.120659589767456,2.228990077972412,0.3651469945907593,0.8631865978240967,0.8631865978240967,0.0,248.367919921875,254.0,71782.8125,0.0,3560.98046875,1.0,278.1963195800781,282.8635559082031,298.9654846191406,303.69873046875,293.1499938964844,293.1499938964844,278.1499938964844,37900.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789500594139099,1.0,0.0,0.0,3.678526401519776,3.678551197052002,9.029029115481536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.701171875,0.0,1579.4700927734375,1895.4371337890625,0.0,3206.740234375,0.9108651280403136,1.0,0.0,3.0,1.0,0.0
17768160,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7406209111213684,0.34125816822052,0.3128220736980438,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8773826360702515,0.5788047313690186,0.5524100661277771,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9016180038452148,0.6288513541221619,0.4418088495731354,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8146297335624695,0.457440972328186,0.4385243356227875,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.646243155002594,0.2252252697944641,1.0435060262680054,284.9071960449219,284.95001220703125,302.17840576171875,295.9315185546875,298.9006042480469,297.2483825683594,284.90838623046875,1.0,0.667741596698761,0.4417420327663421,0.4417420327663421,1.0,1.0,-3.3493034839630127,1.1187986135482788,2.2305049896240234,0.3630021214485168,0.8658096194267273,0.8658096194267273,0.0,250.1889038085937,257.0,71464.4375,0.0,3570.589111328125,1.0,278.1574401855469,282.895263671875,298.9468688964844,303.6143798828125,293.1499938964844,293.1499938964844,278.45001220703125,38502.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799953460693359,1.0,0.0,0.0,3.604423046112061,3.60444712638855,8.66891639361711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.625,0.0,1501.5413818359375,1895.4371337890625,0.0,3216.536865234375,0.8973698616027832,1.0,0.0,3.0,1.0,0.0
17768220,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7388004064559937,0.34124356508255,0.3127093613147735,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8749765157699585,0.5786107182502747,0.5520931482315063,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9013329744338988,0.6332677006721497,0.4447402060031891,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8126887083053589,0.4575985372066498,0.4385749399662018,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6448027491569519,0.225400224328041,1.044230818748474,284.9983215332031,284.95001220703125,302.1865234375,295.9217529296875,298.90301513671875,297.25506591796875,284.9968566894531,1.0,0.669670581817627,0.4403710961341858,0.4403710961341858,1.0,1.0,-3.353233575820923,1.1168714761734009,2.2363619804382324,0.3584679365158081,0.9509396553039552,0.9509396553039552,0.0,252.94989013671875,260.0,70873.8984375,0.0,3595.6787109375,1.0,278.4428405761719,283.0023498535156,298.9070739746094,303.458984375,293.1499938964844,293.1499938964844,278.1499938964844,33576.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739128112792969,1.0,0.0,0.0,3.716687917709351,3.71671199798584,9.217336582878488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.5166015625,0.0,1590.1689453125,1895.4371337890625,0.0,3159.510986328125,0.91828852891922,1.0,0.0,3.0,1.0,0.0
17768280,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7388004064559937,0.34124356508255,0.3127093613147735,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8749765157699585,0.5786107182502747,0.5520931482315063,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9013329744338988,0.6332677006721497,0.4447402060031891,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8126887083053589,0.4575985372066498,0.4385749399662018,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6448027491569519,0.225400224328041,1.044230818748474,284.9983215332031,284.95001220703125,302.1865234375,295.9217529296875,298.90301513671875,297.25506591796875,284.9968566894531,1.0,0.669670581817627,0.4403710961341858,0.4403710961341858,1.0,1.0,-3.353233575820923,1.1168714761734009,2.2363619804382324,0.3584679365158081,0.9509396553039552,0.9509396553039552,0.0,252.94989013671875,260.0,70873.8984375,0.0,3595.6787109375,1.0,278.4428405761719,283.0023498535156,298.9070739746094,303.458984375,293.1499938964844,293.1499938964844,278.1499938964844,33576.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739128112792969,1.0,0.0,0.0,3.716687917709351,3.71671199798584,9.217336582878488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.5166015625,0.0,1590.1689453125,1895.4371337890625,0.0,3159.510986328125,0.91828852891922,1.0,0.0,3.0,1.0,0.0
17768340,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7363665699958801,0.3403582870960235,0.3122428059577942,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8718976378440857,0.5774258971214294,0.5513707399368286,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9002535343170166,0.636491060256958,0.4472596645355224,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8101285696029663,0.4569858610630035,0.4383372366428375,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6429443955421448,0.2251902222633361,1.0444782972335815,284.9073486328125,284.95001220703125,302.1923522949219,295.91229248046875,298.8975524902344,297.2514038085937,284.9083557128906,1.0,0.6715470552444458,0.4390001893043518,0.4390001893043518,1.0,1.0,-3.3548507690429688,1.1140375137329102,2.2408132553100586,0.3538767397403717,0.8651779294013977,0.8651779294013977,0.0,256.25469970703125,263.0,71371.109375,0.0,3618.44189453125,1.0,278.1573181152344,282.8929138183594,298.92755126953125,303.5883483886719,293.1499938964844,293.1499938964844,278.45001220703125,38483.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802947998046875,1.0,0.0,0.0,3.6015660762786865,3.601590156555176,8.655179613015207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.1826171875,0.0,1498.2825927734375,1895.4371337890625,0.0,3219.34326171875,0.8967122435569763,1.0,0.0,3.0,1.0,0.0
17768400,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7363665699958801,0.3403582870960235,0.3122428059577942,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8718976378440857,0.5774258971214294,0.5513707399368286,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9002535343170166,0.636491060256958,0.4472596645355224,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8101285696029663,0.4569858610630035,0.4383372366428375,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6429443955421448,0.2251902222633361,1.0444782972335815,284.9073486328125,284.95001220703125,302.1923522949219,295.91229248046875,298.8975524902344,297.2514038085937,284.9083557128906,1.0,0.6715470552444458,0.4390001893043518,0.4390001893043518,1.0,1.0,-3.3548507690429688,1.1140375137329102,2.2408132553100586,0.3538767397403717,0.8651779294013977,0.8651779294013977,0.0,256.25469970703125,263.0,71371.109375,0.0,3618.44189453125,1.0,278.1573181152344,282.8929138183594,298.92755126953125,303.5883483886719,293.1499938964844,293.1499938964844,278.45001220703125,38483.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802947998046875,1.0,0.0,0.0,3.6015660762786865,3.601590156555176,8.655179613015207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.1826171875,0.0,1498.2825927734375,1895.4371337890625,0.0,3219.34326171875,0.8967122435569763,1.0,0.0,3.0,1.0,0.0
17768460,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7346726655960083,0.3403424024581909,0.3121254444122314,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8696267604827881,0.5771680474281311,0.5509901642799377,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9000905752182007,0.6409197449684143,0.4501951336860657,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8082544207572937,0.4571290612220764,0.4383703470230102,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6416188478469849,0.2253651618957519,1.0451767444610596,284.9978942871094,284.95001220703125,302.19561767578125,295.90313720703125,298.89794921875,297.2575378417969,284.9964294433594,1.0,0.6734476089477539,0.4376772046089172,0.4376772046089172,1.0,1.0,-3.35865330696106,1.1120409965515137,2.246612310409546,0.3507097661495209,0.94976007938385,0.94976007938385,0.0,259.0086669921875,266.0,70774.625,0.0,3643.279541015625,1.0,278.4428100585937,283.0000305175781,298.88824462890625,303.4333801269531,293.1499938964844,293.1499938964844,278.1499938964844,33583.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741677403450012,1.0,0.0,0.0,3.713321685791016,3.713345766067505,9.200647923535143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11639.83984375,0.0,1586.36767578125,1895.4371337890625,0.0,3161.902099609375,0.9175328016281128,1.0,0.0,3.0,1.0,0.0
17768520,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7346726655960083,0.3403424024581909,0.3121254444122314,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8696267604827881,0.5771680474281311,0.5509901642799377,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9000905752182007,0.6409197449684143,0.4501951336860657,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8082544207572937,0.4571290612220764,0.4383703470230102,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6416188478469849,0.2253651618957519,1.0451767444610596,284.9978942871094,284.95001220703125,302.19561767578125,295.90313720703125,298.89794921875,297.2575378417969,284.9964294433594,1.0,0.6734476089477539,0.4376772046089172,0.4376772046089172,1.0,1.0,-3.35865330696106,1.1120409965515137,2.246612310409546,0.3507097661495209,0.94976007938385,0.94976007938385,0.0,259.0086669921875,266.0,70774.625,0.0,3643.279541015625,1.0,278.4428100585937,283.0000305175781,298.88824462890625,303.4333801269531,293.1499938964844,293.1499938964844,278.1499938964844,33583.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741677403450012,1.0,0.0,0.0,3.713321685791016,3.713345766067505,9.200647923535143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11639.83984375,0.0,1586.36767578125,1895.4371337890625,0.0,3161.902099609375,0.9175328016281128,1.0,0.0,3.0,1.0,0.0
17768580,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7324143648147583,0.3394622504711151,0.3116567432880401,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8667511343955994,0.5759254097938538,0.550206184387207,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8991940021514893,0.6441431641578674,0.4527111649513244,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8057896494865417,0.45650315284729,0.4381143450736999,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6399226188659668,0.2251567840576172,1.0454068183898926,284.9073791503906,284.95001220703125,302.1959228515625,295.8942565917969,298.89013671875,297.2533264160156,284.90838623046875,1.0,0.6752976775169373,0.4363542199134826,0.4363542199134826,1.0,1.0,-3.360151529312134,1.1090762615203855,2.251075267791748,0.3485106229782104,0.8642345070838928,0.8642345070838928,0.0,262.30889892578125,269.0,71263.2890625,0.0,3665.7880859375,1.0,278.1573486328125,282.8912658691406,298.90936279296875,303.5628662109375,293.1499938964844,293.1499938964844,278.45001220703125,38494.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805223703384399,1.0,0.0,0.0,3.597407817840576,3.597431898117065,8.635205404061708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.0625,0.0,1493.836669921875,1895.4371337890625,0.0,3221.4755859375,0.8957973718643188,1.0,0.0,3.0,1.0,0.0
17768640,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7324143648147583,0.3394622504711151,0.3116567432880401,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8667511343955994,0.5759254097938538,0.550206184387207,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8991940021514893,0.6441431641578674,0.4527111649513244,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8057896494865417,0.45650315284729,0.4381143450736999,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6399226188659668,0.2251567840576172,1.0454068183898926,284.9073791503906,284.95001220703125,302.1959228515625,295.8942565917969,298.89013671875,297.2533264160156,284.90838623046875,1.0,0.6752976775169373,0.4363542199134826,0.4363542199134826,1.0,1.0,-3.360151529312134,1.1090762615203855,2.251075267791748,0.3485106229782104,0.8642345070838928,0.8642345070838928,0.0,262.30889892578125,269.0,71263.2890625,0.0,3665.7880859375,1.0,278.1573486328125,282.8912658691406,298.90936279296875,303.5628662109375,293.1499938964844,293.1499938964844,278.45001220703125,38494.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805223703384399,1.0,0.0,0.0,3.597407817840576,3.597431898117065,8.635205404061708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.0625,0.0,1493.836669921875,1895.4371337890625,0.0,3221.4755859375,0.8957973718643188,1.0,0.0,3.0,1.0,0.0
17768700,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7313976287841797,0.3394092619419098,0.3114581704139709,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8654300570487976,0.575704038143158,0.5498185753822327,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8989006280899048,0.6463188529014587,0.4540351033210754,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8046427369117737,0.4565085172653198,0.4379839301109314,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6391293406486511,0.2251994609832763,1.0453928709030151,285.01727294921875,284.95001220703125,302.19488525390625,295.88995361328125,298.8887939453125,297.255615234375,285.0181579589844,1.0,0.6761777997016907,0.4356927275657654,0.4356927275657654,1.0,1.0,-3.3608598709106445,1.1075729131698608,2.253286838531494,0.3474068939685821,0.9418474435806274,0.9418474435806274,0.0,263.8383178710937,269.0,70487.4140625,0.0,3676.27099609375,1.0,278.4009094238281,283.0159606933594,298.8628234863281,303.3461608886719,293.1499938964844,293.1499938964844,278.45001220703125,34090.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754540085792542,1.0,0.0,0.0,3.646864891052246,3.646888732910156,8.874270633896231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10792.341796875,0.0,1515.4080810546875,1895.4371337890625,0.0,3173.964111328125,0.9048821330070496,1.0,0.0,3.0,1.0,0.0
17768760,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7308241128921509,0.3394399285316467,0.3115339875221252,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8645971417427063,0.5755987763404846,0.5497610569000244,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8991321921348572,0.6485718488693237,0.4556445777416229,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8039636611938477,0.4566215872764587,0.438124418258667,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6386940479278564,0.2253252118825912,1.0460745096206665,284.9975891113281,284.95001220703125,302.19293212890625,295.8856811523437,298.8879089355469,297.2588195800781,284.99615478515625,1.0,0.6771718859672546,0.4350485801696777,0.4350485801696777,1.0,1.0,-3.3638055324554443,1.1069339513778689,2.256871700286865,0.3466854393482208,0.94829261302948,0.94829261302948,0.0,265.06500244140625,272.0,70662.0390625,0.0,3690.3701171875,1.0,278.4427185058594,282.99853515625,298.8704528808594,303.40777587890625,293.1499938964844,293.1499938964844,278.1499938964844,33583.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743436336517334,1.0,0.0,0.0,3.7085368633270255,3.708560943603516,9.176952744383016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.048828125,0.0,1580.9039306640625,1895.4371337890625,0.0,3163.551513671875,0.916521430015564,1.0,0.0,3.0,1.0,0.0
17768820,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7286190390586853,0.3385539948940277,0.3110603392124176,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8617859482765198,0.5742935538291931,0.5489171743392944,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.898269534111023,0.6517835855484009,0.458154022693634,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8015111684799194,0.4559706747531891,0.4378451406955719,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.637050986289978,0.2251060009002685,1.0462616682052612,284.9075927734375,284.95001220703125,302.1863098144531,295.8773803710937,298.8775634765625,297.2540588378906,284.9085388183594,1.0,0.6789934039115906,0.4337602853775024,0.4337602853775024,1.0,1.0,-3.365137815475464,1.1039886474609375,2.2611491680145264,0.3442616462707519,0.8630841970443726,0.8630841970443726,0.0,268.3666076660156,275.0,71143.15625,0.0,3712.541748046875,1.0,278.1573791503906,282.8904724121094,298.8922424316406,303.5375671386719,293.1499938964844,293.1499938964844,278.45001220703125,38502.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806605935096741,1.0,0.0,0.0,3.5919930934906006,3.5920169353485107,8.609229666944884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.7587890625,0.0,1488.009033203125,1895.4371337890625,0.0,3222.77099609375,0.8946020007133484,1.0,0.0,3.0,1.0,0.0
17768880,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7286190390586853,0.3385539948940277,0.3110603392124176,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8617859482765198,0.5742935538291931,0.5489171743392944,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.898269534111023,0.6517835855484009,0.458154022693634,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8015111684799194,0.4559706747531891,0.4378451406955719,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.637050986289978,0.2251060009002685,1.0462616682052612,284.9075927734375,284.95001220703125,302.1863098144531,295.8773803710937,298.8775634765625,297.2540588378906,284.9085388183594,1.0,0.6789934039115906,0.4337602853775024,0.4337602853775024,1.0,1.0,-3.365137815475464,1.1039886474609375,2.2611491680145264,0.3442616462707519,0.8630841970443726,0.8630841970443726,0.0,268.3666076660156,275.0,71143.15625,0.0,3712.541748046875,1.0,278.1573791503906,282.8904724121094,298.8922424316406,303.5375671386719,293.1499938964844,293.1499938964844,278.45001220703125,38502.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806605935096741,1.0,0.0,0.0,3.5919930934906006,3.5920169353485107,8.609229666944884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.7587890625,0.0,1488.009033203125,1895.4371337890625,0.0,3222.77099609375,0.8946020007133484,1.0,0.0,3.0,1.0,0.0
17768940,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7270292043685913,0.3385146856307983,0.3109339475631714,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8596323728561401,0.5738969445228577,0.5484186410903931,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8981801271438599,0.6562008857727051,0.4610888361930847,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.799673318862915,0.4560566842556,0.4378353953361511,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6358287334442139,0.2252596914768219,1.0468955039978027,284.9972229003906,284.95001220703125,302.1756591796875,295.86932373046875,298.8727722167969,297.2591552734375,284.9962463378906,1.0,0.6808405518531799,0.4324719905853271,0.4324719905853271,1.0,1.0,-3.3686580657958984,1.1019107103347778,2.26674747467041,0.3411126732826233,0.9464651942253112,0.9464651942253112,0.0,271.1194763183594,278.0,70537.984375,0.0,3736.8662109375,1.0,278.4419860839844,282.99810791015625,298.8544921875,303.3834533691406,293.1499938964844,293.1499938964844,278.1499938964844,33667.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744847774505615,1.0,0.0,0.0,3.7012906074523926,3.701314687728882,9.141125474343426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.880859375,0.0,1573.2890625,1895.4371337890625,0.0,3164.87548828125,0.9151482582092284,1.0,0.0,3.0,1.0,0.0
17769000,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7270292043685913,0.3385146856307983,0.3109339475631714,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8596323728561401,0.5738969445228577,0.5484186410903931,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8981801271438599,0.6562008857727051,0.4610888361930847,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.799673318862915,0.4560566842556,0.4378353953361511,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6358287334442139,0.2252596914768219,1.0468955039978027,284.9972229003906,284.95001220703125,302.1756591796875,295.86932373046875,298.8727722167969,297.2591552734375,284.9962463378906,1.0,0.6808405518531799,0.4324719905853271,0.4324719905853271,1.0,1.0,-3.3686580657958984,1.1019107103347778,2.26674747467041,0.3411126732826233,0.9464651942253112,0.9464651942253112,0.0,271.1194763183594,278.0,70537.984375,0.0,3736.8662109375,1.0,278.4419860839844,282.99810791015625,298.8544921875,303.3834533691406,293.1499938964844,293.1499938964844,278.1499938964844,33667.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744847774505615,1.0,0.0,0.0,3.7012906074523926,3.701314687728882,9.141125474343426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.880859375,0.0,1573.2890625,1895.4371337890625,0.0,3164.87548828125,0.9151482582092284,1.0,0.0,3.0,1.0,0.0
17769060,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7248169183731079,0.3376212418079376,0.3104492723941803,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8568330407142639,0.5725363492965698,0.5475166440010071,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8972876667976379,0.6593995094299316,0.4635851979255676,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7972108125686646,0.4553814232349396,0.4375298619270324,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6341953873634338,0.2250297963619232,1.0470353364944458,284.907958984375,284.95001220703125,302.16064453125,295.86151123046875,298.8598022460937,297.2542419433594,284.9088439941406,1.0,0.6826325058937073,0.4312004745006561,0.4312004745006561,1.0,1.0,-3.369799852371216,1.0990153551101685,2.270784616470337,0.3372364044189453,0.861842691898346,0.861842691898346,0.0,274.4244384765625,281.0,71020.1640625,0.0,3758.646728515625,1.0,278.1574401855469,282.8905944824219,298.8762512207031,303.51318359375,293.1499938964844,293.1499938964844,278.45001220703125,38502.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807416558265686,1.0,0.0,0.0,3.5858097076416016,3.585833549499512,8.579614245718403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.6416015625,0.0,1481.3138427734375,1895.4371337890625,0.0,3223.530517578125,0.8932333588600159,1.0,0.0,3.0,1.0,0.0
17769120,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7248169183731079,0.3376212418079376,0.3104492723941803,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8568330407142639,0.5725363492965698,0.5475166440010071,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8972876667976379,0.6593995094299316,0.4635851979255676,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7972108125686646,0.4553814232349396,0.4375298619270324,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6341953873634338,0.2250297963619232,1.0470353364944458,284.907958984375,284.95001220703125,302.16064453125,295.86151123046875,298.8598022460937,297.2542419433594,284.9088439941406,1.0,0.6826325058937073,0.4312004745006561,0.4312004745006561,1.0,1.0,-3.369799852371216,1.0990153551101685,2.270784616470337,0.3372364044189453,0.861842691898346,0.861842691898346,0.0,274.4244384765625,281.0,71020.1640625,0.0,3758.646728515625,1.0,278.1574401855469,282.8905944824219,298.8762512207031,303.51318359375,293.1499938964844,293.1499938964844,278.45001220703125,38502.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807416558265686,1.0,0.0,0.0,3.5858097076416016,3.585833549499512,8.579614245718403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.6416015625,0.0,1481.3138427734375,1895.4371337890625,0.0,3223.530517578125,0.8932333588600159,1.0,0.0,3.0,1.0,0.0
