time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7232391238212585,0.3375692963600158,0.3103154301643371,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8547142148017883,0.5720829963684082,0.546968400478363,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8972015976905823,0.663810133934021,0.4665169715881347,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7953925728797913,0.4554421305656433,0.437499463558197,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6330001354217529,0.2251762300729751,1.0476434230804443,284.9967346191406,284.95001220703125,302.14093017578125,295.8539428710937,298.8522644042969,297.2593994140625,284.99578857421875,1.0,0.6844536066055298,0.4299289882183075,0.4299289882183075,1.0,1.0,-3.3731906414031982,1.096948504447937,2.276242256164551,0.3334235548973083,0.9445337653160096,0.9445337653160096,0.0,277.1737060546875,284.0,70418.1171875,0.0,3782.715087890625,1.0,278.44195556640625,282.9978942871094,298.8389587402344,303.3598327636719,293.1499938964844,293.1499938964844,278.1499938964844,33673.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745375275611877,1.0,0.0,0.0,3.6951029300689697,3.69512677192688,9.110586915994644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.5966796875,0.0,1566.3060302734375,1895.4371337890625,0.0,3165.36962890625,0.9137584567070008,1.0,0.0,3.0,1.0,0.0
17769240,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7232391238212585,0.3375692963600158,0.3103154301643371,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8547142148017883,0.5720829963684082,0.546968400478363,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8972015976905823,0.663810133934021,0.4665169715881347,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7953925728797913,0.4554421305656433,0.437499463558197,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6330001354217529,0.2251762300729751,1.0476434230804443,284.9967346191406,284.95001220703125,302.14093017578125,295.8539428710937,298.8522644042969,297.2593994140625,284.99578857421875,1.0,0.6844536066055298,0.4299289882183075,0.4299289882183075,1.0,1.0,-3.3731906414031982,1.096948504447937,2.276242256164551,0.3334235548973083,0.9445337653160096,0.9445337653160096,0.0,277.1737060546875,284.0,70418.1171875,0.0,3782.715087890625,1.0,278.44195556640625,282.9978942871094,298.8389587402344,303.3598327636719,293.1499938964844,293.1499938964844,278.1499938964844,33673.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745375275611877,1.0,0.0,0.0,3.6951029300689697,3.69512677192688,9.110586915994644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.5966796875,0.0,1566.3060302734375,1895.4371337890625,0.0,3165.36962890625,0.9137584567070008,1.0,0.0,3.0,1.0,0.0
17769300,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7223730087280273,0.3371523022651672,0.3102136552333832,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8535879850387573,0.5714335441589355,0.5466731190681458,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8970391154289246,0.6654152870178223,0.4679125845432281,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7944222688674927,0.4551433622837066,0.4374812245368957,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6323840022087097,0.2250996083021164,1.048073410987854,284.8726501464844,284.95001220703125,302.1291809082031,295.8502197265625,298.8446960449219,297.2573547363281,284.8718566894531,1.0,0.68539959192276,0.4292932152748108,0.4292932152748108,1.0,1.0,-3.3748927116394043,1.095895767211914,2.2789969444274902,0.3317185044288635,0.8566082119941711,0.8566082119941711,0.0,278.66558837890625,284.0,71209.6328125,0.0,3795.446044921875,1.0,278.19677734375,282.85870361328125,298.8786315917969,303.5729675292969,293.1499938964844,293.1499938964844,278.1499938964844,38065.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797992467880249,1.0,0.0,0.0,3.652714967727661,3.6527395248413086,8.902764534468588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11184.6591796875,0.0,1551.654296875,1895.4371337890625,0.0,3214.69921875,0.9051634669303894,1.0,0.0,3.0,1.0,0.0
17769360,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.721061646938324,0.3366624414920807,0.3098195195198059,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8520020246505737,0.5706664323806763,0.5460147261619568,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8963452577590942,0.6669370532035828,0.4689803719520569,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.79299396276474,0.4547410905361175,0.4371702671051025,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6314279437065125,0.2249428033828735,1.0477622747421265,284.907958984375,284.95001220703125,302.1161499023437,295.8465576171875,298.8360900878906,297.2543334960937,284.9089050292969,1.0,0.6862175464630127,0.4286786615848541,0.4286786615848541,1.0,1.0,-3.374163866043091,1.0940022468566897,2.2801616191864014,0.3297443091869354,0.8602733612060547,0.8602733612060547,0.0,280.4809265136719,287.0,70891.2890625,0.0,3804.141845703125,1.0,278.1576843261719,282.891357421875,298.8612060546875,303.4898986816406,293.1499938964844,293.1499938964844,278.45001220703125,38523.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807733654975891,1.0,0.0,0.0,3.57886290550232,3.578886747360229,8.546404046683165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.130859375,0.0,1473.969482421875,1895.4371337890625,0.0,3223.827880859375,0.89167720079422,1.0,0.0,3.0,1.0,0.0
17769420,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7194929718971252,0.3365756273269653,0.3096594512462616,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8499346971511841,0.5701322555541992,0.5453967452049255,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8962366580963135,0.6712048053741455,0.4718214869499206,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7912144660949707,0.4547580480575561,0.4371035099029541,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6302749514579773,0.2250807732343673,1.048341989517212,284.9959716796875,284.95001220703125,302.0859680175781,295.8393249511719,298.82489013671875,297.2588806152344,284.9950256347656,1.0,0.6880026459693909,0.4274495244026184,0.4274495244026184,1.0,1.0,-3.377253532409668,1.0918680429458618,2.285385608673096,0.3265041410923004,0.9421977996826172,0.9421977996826172,0.0,283.24884033203125,275.0,70291.625,0.0,3827.654296875,1.0,278.44189453125,282.99835205078125,298.8242492675781,303.3367614746094,293.1499938964844,293.1499938964844,278.1499938964844,33687.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745530247688293,1.0,0.0,0.0,3.688000202178955,3.688024044036865,9.075595812646498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11538.3896484375,0.0,1558.3785400390625,1895.4371337890625,0.0,3165.51513671875,0.9121700525283812,1.0,0.0,3.0,1.0,0.0
17769480,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7194929718971252,0.3365756273269653,0.3096594512462616,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8499346971511841,0.5701322555541992,0.5453967452049255,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8962366580963135,0.6712048053741455,0.4718214869499206,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7912144660949707,0.4547580480575561,0.4371035099029541,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6302749514579773,0.2250807732343673,1.048341989517212,284.9959716796875,284.95001220703125,302.0859680175781,295.8393249511719,298.82489013671875,297.2588806152344,284.9950256347656,1.0,0.6880026459693909,0.4274495244026184,0.4274495244026184,1.0,1.0,-3.377253532409668,1.0918680429458618,2.285385608673096,0.3265041410923004,0.9421977996826172,0.9421977996826172,0.0,283.24884033203125,275.0,70291.625,0.0,3827.654296875,1.0,278.44189453125,282.99835205078125,298.8242492675781,303.3367614746094,293.1499938964844,293.1499938964844,278.1499938964844,33687.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745530247688293,1.0,0.0,0.0,3.688000202178955,3.688024044036865,9.075595812646498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11538.3896484375,0.0,1558.3785400390625,1895.4371337890625,0.0,3165.51513671875,0.9121700525283812,1.0,0.0,3.0,1.0,0.0
17769540,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7200604677200317,0.3361187875270843,0.3094204366207123,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8505932688713074,0.5694071054458618,0.5449255704879761,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8980944156646729,0.6727904677391052,0.4731248319149017,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.792000412940979,0.4544163346290588,0.4369398355484009,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.6308943033218384,0.2249917387962341,1.048207402229309,284.871337890625,284.95001220703125,302.0679931640625,295.8356018066406,298.81494140625,297.2564392089844,284.87158203125,1.0,0.6870942711830139,0.4268103837966919,0.4268103837966919,1.0,1.0,-3.3776183128356934,1.0902832746505735,2.287335157394409,0.3248742818832397,0.8526166677474976,0.8526166677474976,0.0,281.9052734375,275.0,71024.0078125,0.0,3820.79931640625,1.0,278.1935729980469,282.8600769042969,298.8642272949219,303.5462951660156,293.1499938964844,293.1499938964844,278.1499938964844,38396.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799446225166321,1.0,0.0,0.0,3.637933254241944,3.637957572937012,8.830854767438723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.5224609375,0.0,1537.655517578125,1895.4371337890625,0.0,3216.061767578125,0.9021646976470948,1.0,0.0,3.0,1.0,0.0
17769600,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.720881462097168,0.3356625139713287,0.3088867664337158,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8516491651535034,0.568659782409668,0.5441069602966309,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9003171920776367,0.6742405891418457,0.4739998877048492,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7931606769561768,0.4540301859378814,0.4364681839942932,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6317534446716309,0.2248524874448776,1.0471606254577637,284.90728759765625,284.95001220703125,302.04998779296875,295.83221435546875,298.8049621582031,297.2537536621094,284.90802001953125,1.0,0.6855632662773132,0.4262203872203827,0.4262203872203827,1.0,1.0,-3.3752200603485107,1.0878264904022217,2.287393569946289,0.3229409456253052,0.8574947714805603,0.8574947714805603,0.0,279.58984375,263.0,70706.0078125,0.0,3801.62060546875,1.0,278.1575622558594,282.8930053710937,298.846435546875,303.4637451171875,293.1499938964844,293.1499938964844,278.45001220703125,38588.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807294964790344,1.0,0.0,0.0,3.5682928562164307,3.5683164596557617,8.495995871271589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.109375,0.0,1463.083251953125,1895.4371337890625,0.0,3223.416748046875,0.8894067406654358,1.0,0.0,3.0,1.0,0.0
17769660,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7250243425369263,0.3356387615203857,0.308367520570755,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8566848635673523,0.5681270360946655,0.543056309223175,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.908390462398529,0.6785455942153931,0.4765391945838928,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7983415126800537,0.4540738761425018,0.4359923005104065,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6355181932449341,0.2250537276268005,1.0459476709365845,284.9925842285156,284.95001220703125,302.0102844238281,295.82586669921875,298.7913818359375,297.2591247558594,284.9916381835937,1.0,0.6812828183174133,0.4250748753547668,0.4250748753547668,1.0,1.0,-3.374347686767578,1.084426760673523,2.2899210453033447,0.3196173012256622,0.9360603094100952,0.9360603094100952,0.0,271.463623046875,251.0,70038.9296875,0.0,3752.71923828125,1.0,278.4418029785156,282.9992980957031,298.8094787597656,303.3066101074219,293.1499938964844,293.1499938964844,278.1499938964844,33804.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742387294769287,1.0,0.0,0.0,3.673802137374878,3.673825979232788,9.005852348309418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.4228515625,0.0,1543.2769775390625,1895.4371337890625,0.0,3162.56787109375,0.9090431928634644,1.0,0.0,3.0,1.0,0.0
17769720,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7250243425369263,0.3356387615203857,0.308367520570755,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8566848635673523,0.5681270360946655,0.543056309223175,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.908390462398529,0.6785455942153931,0.4765391945838928,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7983415126800537,0.4540738761425018,0.4359923005104065,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6355181932449341,0.2250537276268005,1.0459476709365845,284.9925842285156,284.95001220703125,302.0102844238281,295.82586669921875,298.7913818359375,297.2591247558594,284.9916381835937,1.0,0.6812828183174133,0.4250748753547668,0.4250748753547668,1.0,1.0,-3.374347686767578,1.084426760673523,2.2899210453033447,0.3196173012256622,0.9360603094100952,0.9360603094100952,0.0,271.463623046875,251.0,70038.9296875,0.0,3752.71923828125,1.0,278.4418029785156,282.9992980957031,298.8094787597656,303.3066101074219,293.1499938964844,293.1499938964844,278.1499938964844,33804.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742387294769287,1.0,0.0,0.0,3.673802137374878,3.673825979232788,9.005852348309418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.4228515625,0.0,1543.2769775390625,1895.4371337890625,0.0,3162.56787109375,0.9090431928634644,1.0,0.0,3.0,1.0,0.0
17769780,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7298464775085449,0.3348504304885864,0.3074768781661987,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8628133535385132,0.566721498966217,0.5415840744972229,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9182529449462892,0.6816772818565369,0.4786039292812347,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8045276403427124,0.4534293711185455,0.4351929426193237,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6401085257530212,0.2249440550804138,1.0441564321517944,284.9081115722656,284.95001220703125,301.9691162109375,295.82086181640625,298.7709350585937,297.2552185058594,284.90875244140625,1.0,0.6759430170059204,0.423929363489151,0.423929363489151,1.0,1.0,-3.3708810806274414,1.0800751447677612,2.2908060550689697,0.3161023259162903,0.8534666895866394,0.8534666895866394,0.0,261.92535400390625,239.0,70407.5625,0.0,3689.472900390625,1.0,278.1576843261719,282.898681640625,298.8333435058594,303.4306335449219,293.1499938964844,293.1499938964844,278.45001220703125,38636.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800562620162964,1.0,0.0,0.0,3.5491955280303955,3.5492188930511475,8.405298217439849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.46484375,0.0,1443.0689697265625,1895.4371337890625,0.0,3217.107666015625,0.8852325081825256,1.0,0.0,3.0,1.0,0.0
17769840,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7298464775085449,0.3348504304885864,0.3074768781661987,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8628133535385132,0.566721498966217,0.5415840744972229,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9182529449462892,0.6816772818565369,0.4786039292812347,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8045276403427124,0.4534293711185455,0.4351929426193237,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6401085257530212,0.2249440550804138,1.0441564321517944,284.9081115722656,284.95001220703125,301.9691162109375,295.82086181640625,298.7709350585937,297.2552185058594,284.90875244140625,1.0,0.6759430170059204,0.423929363489151,0.423929363489151,1.0,1.0,-3.3708810806274414,1.0800751447677612,2.2908060550689697,0.3161023259162903,0.8534666895866394,0.8534666895866394,0.0,261.92535400390625,239.0,70407.5625,0.0,3689.472900390625,1.0,278.1576843261719,282.898681640625,298.8333435058594,303.4306335449219,293.1499938964844,293.1499938964844,278.45001220703125,38636.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800562620162964,1.0,0.0,0.0,3.5491955280303955,3.5492188930511475,8.405298217439849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.46484375,0.0,1443.0689697265625,1895.4371337890625,0.0,3217.107666015625,0.8852325081825256,1.0,0.0,3.0,1.0,0.0
17769900,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7327442169189453,0.3348493576049804,0.3070790469646454,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8665038347244263,0.5664282441139221,0.5408708453178406,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9241346716880798,0.6838424205780029,0.4797196090221405,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8081499338150024,0.4534360766410827,0.4348025918006897,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6428353190422058,0.2250564992427826,1.0431828498840332,285.0130310058594,284.95001220703125,301.947998046875,295.8187866210937,298.7637634277344,297.2579345703125,285.0130920410156,1.0,0.673017680644989,0.4233566224575043,0.4233566224575043,1.0,1.0,-3.3692400455474854,1.0779391527175903,2.291301012039185,0.314244270324707,0.9274379014968872,0.9274379014968872,0.0,256.60064697265625,239.0,69638.328125,0.0,3654.932861328125,1.0,278.3992614746094,283.0193176269531,298.7889099121094,303.2171325683594,293.1499938964844,293.1499938964844,278.45001220703125,34107.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746915459632874,1.0,0.0,0.0,3.5995452404022217,3.5995683670043945,8.645469051771215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.3974609375,0.0,1463.79443359375,1895.4371337890625,0.0,3166.814453125,0.8942126035690308,1.0,0.0,3.0,1.0,0.0
17769960,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7363023161888123,0.3349203467369079,0.3069363534450531,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.870983898639679,0.5662375688552856,0.5404661893844604,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9310157299041748,0.6860610842704773,0.4811129570007324,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8123655319213867,0.4535391926765442,0.4346664547920227,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6461588740348816,0.2252539694309234,1.0428922176361084,284.9916381835937,284.95001220703125,301.926513671875,295.8170166015625,298.7572937011719,297.26141357421875,284.990234375,1.0,0.670107901096344,0.4228337109088897,0.4228337109088897,1.0,1.0,-3.3697426319122314,1.0766998529434204,2.2930428981781006,0.3128568232059479,0.9307617545127868,0.9307617545127868,0.0,250.8144989013672,227.0,69764.0859375,0.0,3622.8603515625,1.0,278.4424133300781,283.0030822753906,298.7989196777344,303.2771301269531,293.1499938964844,293.1499938964844,278.1499938964844,33730.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733072280883789,1.0,0.0,0.0,3.657285690307617,3.657309293746948,8.925057954911608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11447.13671875,0.0,1524.27099609375,1895.4371337890625,0.0,3153.831787109375,0.9050545692443848,1.0,0.0,3.0,1.0,0.0
17770020,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7430158257484436,0.3342104256153106,0.3060633540153503,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8796295523643494,0.5648759603500366,0.5389773845672607,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9440747499465942,0.6892451047897339,0.4831753671169281,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8201770782470703,0.4529497623443603,0.4338618218898773,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6526868343353271,0.2252366542816162,1.0412448644638062,284.90966796875,284.95001220703125,301.8824768066406,295.8141784667969,298.73681640625,297.258056640625,284.9102478027344,1.0,0.6639355421066284,0.4217878580093384,0.4217878580093384,1.0,1.0,-3.366441249847412,1.0726690292358398,2.2937722206115723,0.3096272945404053,0.8503857254981995,0.8503857254981995,0.0,239.71661376953125,215.0,70132.53125,0.0,3551.255859375,1.0,278.1578674316406,282.9052734375,298.82635498046875,303.4047546386719,293.1499938964844,293.1499938964844,278.45001220703125,38595.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791062831878662,1.0,0.0,0.0,3.5306406021118164,3.5306639671325684,8.317643960253918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.62890625,0.0,1423.171630859375,1895.4371337890625,0.0,3208.20458984375,0.8810968995094299,1.0,0.0,3.0,1.0,0.0
17770080,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7430158257484436,0.3342104256153106,0.3060633540153503,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8796295523643494,0.5648759603500366,0.5389773845672607,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9440747499465942,0.6892451047897339,0.4831753671169281,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8201770782470703,0.4529497623443603,0.4338618218898773,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6526868343353271,0.2252366542816162,1.0412448644638062,284.90966796875,284.95001220703125,301.8824768066406,295.8141784667969,298.73681640625,297.258056640625,284.9102478027344,1.0,0.6639355421066284,0.4217878580093384,0.4217878580093384,1.0,1.0,-3.366441249847412,1.0726690292358398,2.2937722206115723,0.3096272945404053,0.8503857254981995,0.8503857254981995,0.0,239.71661376953125,215.0,70132.53125,0.0,3551.255859375,1.0,278.1578674316406,282.9052734375,298.82635498046875,303.4047546386719,293.1499938964844,293.1499938964844,278.45001220703125,38595.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791062831878662,1.0,0.0,0.0,3.5306406021118164,3.5306639671325684,8.317643960253918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.62890625,0.0,1423.171630859375,1895.4371337890625,0.0,3208.20458984375,0.8810968995094299,1.0,0.0,3.0,1.0,0.0
17770140,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7514230608940125,0.3343231678009033,0.3055455386638641,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8902167081832886,0.5644053816795349,0.5378556251525879,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9587802290916444,0.693652868270874,0.4856906533241272,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8293938040733337,0.453086107969284,0.4333417415618896,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6607189178466797,0.2256136834621429,1.0401736497879028,284.9916076660156,284.95001220703125,301.83709716796875,295.812255859375,298.72271728515625,297.2643737792969,284.9907531738281,1.0,0.6576400995254517,0.420742005109787,0.420742005109787,1.0,1.0,-3.365572929382324,1.069523572921753,2.296049356460572,0.3065601885318756,0.9267665147781372,0.9267665147781372,0.0,227.8023681640625,203.0,69510.234375,0.0,3480.790771484375,1.0,278.4414978027344,283.0086669921875,298.7947998046875,303.2558898925781,293.1499938964844,293.1499938964844,278.1499938964844,33788.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872399091720581,1.0,0.0,0.0,3.6383135318756095,3.638337135314941,8.83270161011751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.7138671875,0.0,1503.71240234375,1895.4371337890625,0.0,3145.314453125,0.9010624289512634,1.0,0.0,3.0,1.0,0.0
17770200,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7514230608940125,0.3343231678009033,0.3055455386638641,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8902167081832886,0.5644053816795349,0.5378556251525879,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9587802290916444,0.693652868270874,0.4856906533241272,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8293938040733337,0.453086107969284,0.4333417415618896,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6607189178466797,0.2256136834621429,1.0401736497879028,284.9916076660156,284.95001220703125,301.83709716796875,295.812255859375,298.72271728515625,297.2643737792969,284.9907531738281,1.0,0.6576400995254517,0.420742005109787,0.420742005109787,1.0,1.0,-3.365572929382324,1.069523572921753,2.296049356460572,0.3065601885318756,0.9267665147781372,0.9267665147781372,0.0,227.8023681640625,203.0,69510.234375,0.0,3480.790771484375,1.0,278.4414978027344,283.0086669921875,298.7947998046875,303.2558898925781,293.1499938964844,293.1499938964844,278.1499938964844,33788.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872399091720581,1.0,0.0,0.0,3.6383135318756095,3.638337135314941,8.83270161011751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.7138671875,0.0,1503.71240234375,1895.4371337890625,0.0,3145.314453125,0.9010624289512634,1.0,0.0,3.0,1.0,0.0
17770260,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7601529955863953,0.3336572349071502,0.3046885430812835,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9011476635932922,0.5630742907524109,0.536362886428833,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.972559094429016,0.6968541145324707,0.4877445995807647,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8388842940330505,0.4525223672389984,0.4325377941131592,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6692271828651428,0.2256524860858917,1.0386933088302612,284.91070556640625,284.95001220703125,301.7903747558594,295.81103515625,298.7010498046875,297.26025390625,284.9111328125,1.0,0.6511920690536499,0.4197129905223846,0.4197129905223846,1.0,1.0,-3.362477302551269,1.0656039714813232,2.2968733310699463,0.3033956587314605,0.8476254940032959,0.8476254940032959,0.0,216.3014068603516,191.0,69889.1171875,0.0,3407.57470703125,1.0,278.1579895019531,282.9113464355469,298.8232421875,303.3852844238281,293.1499938964844,293.1499938964844,278.45001220703125,38550.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781723380088806,1.0,0.0,0.0,3.5141732692718506,3.5141963958740234,8.240235160883458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.1025390625,0.0,1405.6129150390625,1895.4371337890625,0.0,3199.450439453125,0.8774182796478271,1.0,0.0,3.0,1.0,0.0
17770320,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7601529955863953,0.3336572349071502,0.3046885430812835,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9011476635932922,0.5630742907524109,0.536362886428833,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.972559094429016,0.6968541145324707,0.4877445995807647,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8388842940330505,0.4525223672389984,0.4325377941131592,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6692271828651428,0.2256524860858917,1.0386933088302612,284.91070556640625,284.95001220703125,301.7903747558594,295.81103515625,298.7010498046875,297.26025390625,284.9111328125,1.0,0.6511920690536499,0.4197129905223846,0.4197129905223846,1.0,1.0,-3.362477302551269,1.0656039714813232,2.2968733310699463,0.3033956587314605,0.8476254940032959,0.8476254940032959,0.0,216.3014068603516,191.0,69889.1171875,0.0,3407.57470703125,1.0,278.1579895019531,282.9113464355469,298.8232421875,303.3852844238281,293.1499938964844,293.1499938964844,278.45001220703125,38550.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781723380088806,1.0,0.0,0.0,3.5141732692718506,3.5141963958740234,8.240235160883458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.1025390625,0.0,1405.6129150390625,1895.4371337890625,0.0,3199.450439453125,0.8774182796478271,1.0,0.0,3.0,1.0,0.0
17770380,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7710171937942505,0.3337926566600799,0.3041885495185852,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.915019154548645,0.5626210570335388,0.5352587699890137,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9869571328163148,0.7012639045715332,0.4902589023113251,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8504582047462463,0.4526674747467041,0.4320225715637207,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6795508861541748,0.2260714024305343,1.0377874374389648,284.99102783203125,284.95001220703125,301.7423095703125,295.8103942871094,298.6864318847656,297.2666931152344,284.9902038574219,1.0,0.6447203755378723,0.4186839759349823,0.4186839759349823,1.0,1.0,-3.3618555068969727,1.0625821352005005,2.2992732524871826,0.3004041910171509,0.9228789806365968,0.9228789806365968,0.0,204.17633056640625,179.0,69287.40625,0.0,3336.582763671875,1.0,278.4413757324219,283.0133056640625,298.7929992675781,303.2391967773437,293.1499938964844,293.1499938964844,278.1499938964844,33772.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714709281921387,1.0,0.0,0.0,3.622826814651489,3.622850179672241,8.757667728787055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11363.322265625,0.0,1486.607177734375,1895.4371337890625,0.0,3136.6083984375,0.8975704312324524,1.0,0.0,3.0,1.0,0.0
17770440,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7710171937942505,0.3337926566600799,0.3041885495185852,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.915019154548645,0.5626210570335388,0.5352587699890137,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9869571328163148,0.7012639045715332,0.4902589023113251,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8504582047462463,0.4526674747467041,0.4320225715637207,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6795508861541748,0.2260714024305343,1.0377874374389648,284.99102783203125,284.95001220703125,301.7423095703125,295.8103942871094,298.6864318847656,297.2666931152344,284.9902038574219,1.0,0.6447203755378723,0.4186839759349823,0.4186839759349823,1.0,1.0,-3.3618555068969727,1.0625821352005005,2.2992732524871826,0.3004041910171509,0.9228789806365968,0.9228789806365968,0.0,204.17633056640625,179.0,69287.40625,0.0,3336.582763671875,1.0,278.4413757324219,283.0133056640625,298.7929992675781,303.2391967773437,293.1499938964844,293.1499938964844,278.1499938964844,33772.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714709281921387,1.0,0.0,0.0,3.622826814651489,3.622850179672241,8.757667728787055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11363.322265625,0.0,1486.607177734375,1895.4371337890625,0.0,3136.6083984375,0.8975704312324524,1.0,0.0,3.0,1.0,0.0
17770500,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7768519520759583,0.3334899544715881,0.3038979768753052,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.922861397266388,0.561995267868042,0.5346733927726746,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9936931729316713,0.7028626799583435,0.4914296269416809,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8567308187484741,0.4524240791797638,0.4317535758018493,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6851159334182739,0.226139023900032,1.0374541282653809,284.8731689453125,284.95001220703125,301.7178039550781,295.8102722167969,298.67529296875,297.2645568847656,284.87359619140625,1.0,0.6414974927902222,0.4181694686412811,0.4181694686412811,1.0,1.0,-3.361491680145264,1.061042547225952,2.30044937133789,0.2990087866783142,0.8378206491470337,0.8378206491470337,0.0,198.2275238037109,179.0,69957.625,0.0,3301.619873046875,1.0,278.1990661621094,282.8831787109375,298.8365173339844,303.4491271972656,293.1499938964844,293.1499938964844,278.1499938964844,38583.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765418529510498,1.0,0.0,0.0,3.569728136062622,3.569751739501953,8.50283186082379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.068359375,0.0,1464.584228515625,1895.4371337890625,0.0,3184.164306640625,0.8868959546089172,1.0,0.0,3.0,1.0,0.0
17770560,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.782278299331665,0.3331548869609833,0.3033559024333954,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9302811622619628,0.5613179802894592,0.5337868332862854,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9990000128746032,0.7044739723205566,0.4918158054351806,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8626759648323059,0.4521164000034332,0.4312295913696289,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6903316378593445,0.2261479943990707,1.0364822149276731,284.9114685058594,284.95001220703125,301.6929931640625,295.8102111816406,298.66375732421875,297.261962890625,284.9118957519531,1.0,0.6381140351295471,0.4176814556121826,0.4176814556121826,1.0,1.0,-3.358426570892334,1.0585991144180298,2.299827337265014,0.2973444759845733,0.8448826670646667,0.8448826670646667,0.0,192.67645263671875,167.0,69655.0703125,0.0,3262.844482421875,1.0,278.1583251953125,282.9174499511719,298.8225402832031,303.3697509765625,293.1499938964844,293.1499938964844,278.45001220703125,38552.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772557377815247,1.0,0.0,0.0,3.4982264041900635,3.4982495307922363,8.16561907868163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.53125,0.0,1389.081298828125,1895.4371337890625,0.0,3190.857421875,0.8738975524902344,1.0,0.0,3.0,1.0,0.0
17770620,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7917665243148804,0.3331930637359619,0.3029438555240631,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9427838921546936,0.560752272605896,0.532771110534668,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9990000128746032,0.7112993597984314,0.4755788445472717,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.872991681098938,0.4521504640579223,0.4307971000671386,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.6992872357368469,0.2265165299177169,1.036158561706543,284.9786071777344,284.95001220703125,301.6424255371094,295.810302734375,298.6542358398437,297.2782287597656,284.9774780273437,1.0,0.6301256418228149,0.416705459356308,0.416705459356308,1.0,1.0,-3.3363265991210938,1.0480058193206787,2.288320779800415,0.2918539345264435,0.9073830842971802,0.9073830842971802,0.0,183.3065643310547,155.0,68721.96875,0.0,3159.705322265625,1.0,278.4411926269531,283.0124206542969,298.7907409667969,303.2087097167969,293.1499938964844,293.1499938964844,278.1499938964844,34252.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702182173728943,1.0,0.0,0.0,3.5936264991760254,3.5936496257781982,8.617060984761338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.478515625,0.0,1458.4791259765625,1895.4371337890625,0.0,3124.857666015625,0.8912638425827026,1.0,0.0,3.0,1.0,0.0
17770680,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7917665243148804,0.3331930637359619,0.3029438555240631,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9427838921546936,0.560752272605896,0.532771110534668,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9990000128746032,0.7112993597984314,0.4755788445472717,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.872991681098938,0.4521504640579223,0.4307971000671386,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.6992872357368469,0.2265165299177169,1.036158561706543,284.9786071777344,284.95001220703125,301.6424255371094,295.810302734375,298.6542358398437,297.2782287597656,284.9774780273437,1.0,0.6301256418228149,0.416705459356308,0.416705459356308,1.0,1.0,-3.3363265991210938,1.0480058193206787,2.288320779800415,0.2918539345264435,0.9073830842971802,0.9073830842971802,0.0,183.3065643310547,155.0,68721.96875,0.0,3159.705322265625,1.0,278.4411926269531,283.0124206542969,298.7907409667969,303.2087097167969,293.1499938964844,293.1499938964844,278.1499938964844,34252.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702182173728943,1.0,0.0,0.0,3.5936264991760254,3.5936496257781982,8.617060984761338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.478515625,0.0,1458.4791259765625,1895.4371337890625,0.0,3124.857666015625,0.8912638425827026,1.0,0.0,3.0,1.0,0.0
17770740,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7979840040206909,0.3327544033527374,0.3025627136230469,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9507827758789062,0.5598918199539185,0.532008945941925,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9990000128746032,0.7164538502693176,0.4642785787582397,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8798758387565613,0.4517496824264526,0.4304248690605163,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7051924467086792,0.2265691012144088,1.03589129447937,284.8719482421875,284.95001220703125,301.61151123046875,295.8104553222656,298.6494140625,297.289794921875,284.8773193359375,1.0,0.6248441934585571,0.4161198735237121,0.4161198735237121,1.0,1.0,-3.320582389831543,1.0407707691192627,2.2798116207122803,0.28816619515419,0.8201762437820435,0.8201762437820435,0.0,177.41477966308594,155.0,68851.5546875,0.0,3091.489990234375,1.0,278.18524169921875,282.9023132324219,298.8314514160156,303.3764343261719,293.1499938964844,293.1499938964844,278.1499938964844,40561.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750694394111633,1.0,0.0,0.0,3.482175588607788,3.482198715209961,8.090859182630084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.3408203125,0.0,1386.9117431640625,1895.4371337890625,0.0,3170.357666015625,0.870023250579834,1.0,0.0,3.0,1.0,0.0
17770800,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8021830916404724,0.3325347602367401,0.3021551072597503,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9560810327529908,0.5593762397766113,0.5313061475753784,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.720404863357544,0.4566093385219574,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8845928907394409,0.4515110552310943,0.4300043284893036,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7091865539550781,0.2266195267438888,1.0353150367736816,284.9040832519531,284.95001220703125,301.5906677246094,295.810546875,298.6478881835937,297.300048828125,284.90362548828125,1.0,0.6211220026016235,0.4157294631004333,0.4157294631004333,1.0,1.0,-3.308825969696045,1.0355007648468018,2.273325204849243,0.285514235496521,0.826826810836792,0.826826810836792,0.0,173.44139099121094,158.0,68600.0625,0.0,3043.34326171875,1.0,278.158935546875,282.927978515625,298.81561279296875,303.3019714355469,293.1499938964844,293.1499938964844,278.45001220703125,39104.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745585083961487,1.0,0.0,0.0,3.438331365585327,3.438354015350342,7.888397703936789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.2734375,0.0,1332.0640869140625,1895.4371337890625,0.0,3165.566650390625,0.8609799742698669,1.0,0.0,3.0,1.0,0.0
17770860,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8089936375617981,0.3327141106128692,0.3019710183143616,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9641033411026,0.5588983297348022,0.5304739475250244,297.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.7313308119773865,0.4451006948947906,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8921648263931274,0.4515990018844604,0.4297260046005249,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7155298590660095,0.2272040098905563,1.0364100933074951,284.9815979003906,284.95001220703125,301.5376892089844,295.8108215332031,298.653076171875,297.3356628417969,284.9812316894531,1.0,0.6165387630462646,0.4152256846427917,0.4152256846427917,1.0,1.0,-3.2947211265563965,1.0290647745132446,2.2656564712524414,0.2819017767906189,0.8942235112190247,0.8942235112190247,0.0,167.72552490234375,176.0,67812.28125,0.0,2980.687255859375,1.0,278.440673828125,283.03131103515625,298.7865600585937,303.1401672363281,293.1499938964844,293.1499938964844,278.75,34248.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664179444313049,1.0,0.0,0.0,3.53044056892395,3.530463218688965,8.316701496369205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.0849609375,0.0,1391.50048828125,1895.4371337890625,0.0,3089.20751953125,0.8772196769714355,1.0,0.0,3.0,1.0,0.0
17770920,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8089936375617981,0.3327141106128692,0.3019710183143616,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9641033411026,0.5588983297348022,0.5304739475250244,297.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.7313308119773865,0.4451006948947906,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8921648263931274,0.4515990018844604,0.4297260046005249,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7155298590660095,0.2272040098905563,1.0364100933074951,284.9815979003906,284.95001220703125,301.5376892089844,295.8108215332031,298.653076171875,297.3356628417969,284.9812316894531,1.0,0.6165387630462646,0.4152256846427917,0.4152256846427917,1.0,1.0,-3.2947211265563965,1.0290647745132446,2.2656564712524414,0.2819017767906189,0.8942235112190247,0.8942235112190247,0.0,167.72552490234375,176.0,67812.28125,0.0,2980.687255859375,1.0,278.440673828125,283.03131103515625,298.7865600585937,303.1401672363281,293.1499938964844,293.1499938964844,278.75,34248.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664179444313049,1.0,0.0,0.0,3.53044056892395,3.530463218688965,8.316701496369205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.0849609375,0.0,1391.50048828125,1895.4371337890625,0.0,3089.20751953125,0.8772196769714355,1.0,0.0,3.0,1.0,0.0
17770980,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8067222833633423,0.3330632746219635,0.3023318946361542,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9608233571052552,0.5586826205253601,0.5303008556365967,297.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9990000128746032,0.7403453588485718,0.4493909180164337,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8894836902618408,0.4519435167312622,0.4300782382488251,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7141512632369995,0.2280241101980209,1.0402458906173706,285.0390014648437,284.95001220703125,301.48358154296875,295.8109436035156,298.65155029296875,297.3598327636719,285.0362243652344,1.0,0.619741678237915,0.4147219359874725,0.4147219359874725,1.0,1.0,-3.305109977722168,1.0314395427703855,2.2736704349517822,0.281570166349411,0.993126094341278,0.993126094341278,0.0,170.0338134765625,194.0,67756.875,0.0,3016.120849609375,1.0,278.7422790527344,283.106201171875,298.79931640625,303.1259460449219,293.1499938964844,293.1499938964844,278.45001220703125,31441.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86187744140625,1.0,0.0,0.0,3.714777231216431,3.714801073074341,9.207863058691146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.302734375,0.0,1571.7255859375,1895.4371337890625,0.0,3046.614013671875,0.9163626432418824,1.0,0.0,3.0,1.0,0.0
