time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8067222833633423,0.3330632746219635,0.3023318946361542,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9608233571052552,0.5586826205253601,0.5303008556365967,297.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9990000128746032,0.7403453588485718,0.4493909180164337,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8894836902618408,0.4519435167312622,0.4300782382488251,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7141512632369995,0.2280241101980209,1.0402458906173706,285.0390014648437,284.95001220703125,301.48358154296875,295.8109436035156,298.65155029296875,297.3598327636719,285.0362243652344,1.0,0.619741678237915,0.4147219359874725,0.4147219359874725,1.0,1.0,-3.305109977722168,1.0314395427703855,2.2736704349517822,0.281570166349411,0.993126094341278,0.993126094341278,0.0,170.0338134765625,194.0,67756.875,0.0,3016.120849609375,1.0,278.7422790527344,283.106201171875,298.79931640625,303.1259460449219,293.1499938964844,293.1499938964844,278.45001220703125,31441.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86187744140625,1.0,0.0,0.0,3.714777231216431,3.714801073074341,9.207863058691146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.302734375,0.0,1571.7255859375,1895.4371337890625,0.0,3046.614013671875,0.9163626432418824,1.0,0.0,3.0,1.0,0.0
17771100,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8025256991386414,0.3327063620090484,0.3023876547813415,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9554591774940492,0.5580081939697266,0.530087947845459,297.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9990000128746032,0.7427330017089844,0.4563912451267242,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8848554491996765,0.4516454339027405,0.4301723539829254,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7109106779098511,0.2281652390956878,1.0421677827835083,284.8907775878906,284.95001220703125,301.45611572265625,295.8109130859375,298.6395568847656,297.3554077148437,284.8867492675781,1.0,0.6232158541679382,0.4144700467586517,0.4144700467586517,1.0,1.0,-3.315760374069214,1.0345613956451416,2.2811989784240723,0.2822822332382202,0.8998346328735352,0.8998346328735352,0.0,173.60206604003906,194.0,69020.359375,0.0,3059.431396484375,1.0,278.495849609375,282.9389953613281,298.8520202636719,303.3818664550781,293.1499938964844,293.1499938964844,278.45001220703125,35344.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689297437667847,1.0,0.0,0.0,3.7205097675323486,3.720534324645996,9.236302958015584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.5771484375,0.0,1608.03955078125,1895.4371337890625,0.0,3112.770751953125,0.918731451034546,1.0,0.0,3.0,1.0,0.0
17771160,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7964149713516235,0.3321720957756042,0.3020959198474884,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.947626769542694,0.5571243166923523,0.5294625759124756,297.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.7439124584197998,0.4662285447120666,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8782657980918884,0.4511354267597198,0.4299099445343017,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.705866277217865,0.2281173914670944,1.0430684089660645,284.9049072265625,284.95001220703125,301.4283752441406,295.810791015625,298.6216125488281,297.3432312011719,284.9067687988281,1.0,0.6275054812431335,0.4140005111694336,0.4140005111694336,1.0,1.0,-3.327251672744751,1.0374197959899902,2.28983211517334,0.2825471460819244,0.8900929689407349,0.8900929689407349,0.0,178.54965209960938,212.0,68981.859375,0.0,3112.69091796875,1.0,278.4571228027344,282.95294189453125,298.8408508300781,303.33203125,293.1499938964844,293.1499938964844,278.75,37248.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716342449188232,1.0,0.0,0.0,3.6657538414001465,3.665778160095215,8.966436553237145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.39453125,0.0,1560.1505126953125,1895.4371337890625,0.0,3138.14013671875,0.9098063111305236,1.0,0.0,3.0,1.0,0.0
17771220,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7835750579833984,0.3320689797401428,0.3021858632564544,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.930176854133606,0.5564871430397034,0.529004693031311,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.7453899383544922,0.4890051186084747,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8643602132797241,0.4510523676872253,0.4300096929073334,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6946871280670166,0.2283835709095001,1.0458005666732788,285.0177001953125,284.95001220703125,301.3720703125,295.8102111816406,298.5895690917969,297.3243713378906,285.0165405273437,1.0,0.6380618214607239,0.4130614399909973,0.4130614399909973,1.0,1.0,-3.357594013214112,1.045648217201233,2.311945676803589,0.2838766574859619,0.995427668094635,0.995427668094635,0.0,190.53689575195312,215.0,68811.4296875,0.0,3248.818115234375,1.0,278.7434387207031,283.0762634277344,298.8044738769531,303.20916748046875,293.1499938964844,293.1499938964844,278.45001220703125,32821.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672077655792236,1.0,0.0,0.0,3.797394037246704,3.7974190711975098,9.62198441811779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.5009765625,0.0,1678.6722412109375,1895.4371337890625,0.0,3096.6171875,0.9360687732696532,1.0,0.0,3.0,1.0,0.0
17771280,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7835750579833984,0.3320689797401428,0.3021858632564544,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.930176854133606,0.5564871430397034,0.529004693031311,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.7453899383544922,0.4890051186084747,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8643602132797241,0.4510523676872253,0.4300096929073334,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6946871280670166,0.2283835709095001,1.0458005666732788,285.0177001953125,284.95001220703125,301.3720703125,295.8102111816406,298.5895690917969,297.3243713378906,285.0165405273437,1.0,0.6380618214607239,0.4130614399909973,0.4130614399909973,1.0,1.0,-3.357594013214112,1.045648217201233,2.311945676803589,0.2838766574859619,0.995427668094635,0.995427668094635,0.0,190.53689575195312,215.0,68811.4296875,0.0,3248.818115234375,1.0,278.7434387207031,283.0762634277344,298.8044738769531,303.20916748046875,293.1499938964844,293.1499938964844,278.45001220703125,32821.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672077655792236,1.0,0.0,0.0,3.797394037246704,3.7974190711975098,9.62198441811779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.5009765625,0.0,1678.6722412109375,1895.4371337890625,0.0,3096.6171875,0.9360687732696532,1.0,0.0,3.0,1.0,0.0
17771340,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7739651203155518,0.3309563100337982,0.3017718195915222,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.91703462600708,0.554810106754303,0.5280687808990479,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.7442346215248108,0.5063697695732117,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.854319155216217,0.450133740901947,0.429738700389862,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6863487958908081,0.2280692458152771,1.046843647956848,284.8985900878906,284.95001220703125,301.314697265625,295.8091125488281,298.544677734375,297.28814697265625,284.90045166015625,1.0,0.6453171968460083,0.412122368812561,0.412122368812561,1.0,1.0,-3.3778059482574463,1.050200343132019,2.327605724334717,0.2842289209365845,0.8949717283248901,0.8949717283248901,0.0,199.91998291015625,218.0,69851.296875,0.0,3348.822021484375,1.0,278.4562683105469,282.9373779296875,298.8358154296875,303.38739013671875,293.1499938964844,293.1499938964844,278.75,37973.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759868144989014,1.0,0.0,0.0,3.723774671554565,3.723799705505371,9.252520385416574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.123046875,0.0,1631.870361328125,1895.4371337890625,0.0,3178.9599609375,0.9232286214828492,1.0,0.0,3.0,1.0,0.0
17771400,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7739651203155518,0.3309563100337982,0.3017718195915222,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.91703462600708,0.554810106754303,0.5280687808990479,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.7442346215248108,0.5063697695732117,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.854319155216217,0.450133740901947,0.429738700389862,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6863487958908081,0.2280692458152771,1.046843647956848,284.8985900878906,284.95001220703125,301.314697265625,295.8091125488281,298.544677734375,297.28814697265625,284.90045166015625,1.0,0.6453171968460083,0.412122368812561,0.412122368812561,1.0,1.0,-3.3778059482574463,1.050200343132019,2.327605724334717,0.2842289209365845,0.8949717283248901,0.8949717283248901,0.0,199.91998291015625,218.0,69851.296875,0.0,3348.822021484375,1.0,278.4562683105469,282.9373779296875,298.8358154296875,303.38739013671875,293.1499938964844,293.1499938964844,278.75,37973.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759868144989014,1.0,0.0,0.0,3.723774671554565,3.723799705505371,9.252520385416574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.123046875,0.0,1631.870361328125,1895.4371337890625,0.0,3178.9599609375,0.9232286214828492,1.0,0.0,3.0,1.0,0.0
17771460,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.767446756362915,0.3306902050971985,0.3015337586402893,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.908220648765564,0.5540608167648315,0.5273333787918091,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.744771420955658,0.5186132192611694,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8475383520126343,0.4499771296977997,0.4295945167541504,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6805555820465088,0.2280726283788681,1.047405242919922,285.0101318359375,284.95001220703125,301.2563171386719,295.8073425292969,298.5107727050781,297.27081298828125,285.0086669921875,1.0,0.650673508644104,0.4107137024402618,0.4107137024402618,1.0,1.0,-3.39186692237854,1.051286220550537,2.340580701828003,0.2822154760360718,0.995828092098236,0.995828092098236,0.0,206.81915283203125,221.0,69299.6953125,0.0,3421.23583984375,1.0,278.7437438964844,283.0650634765625,298.79669189453125,303.24005126953125,293.1499938964844,293.1499938964844,278.45001220703125,33398.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870574414730072,1.0,0.0,0.0,3.8346352577209473,3.834660768508911,9.81163566393661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.2109375,0.0,1727.9993896484375,1895.4371337890625,0.0,3128.198974609375,0.9448496699333192,1.0,0.0,3.0,1.0,0.0
17771520,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.767446756362915,0.3306902050971985,0.3015337586402893,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.908220648765564,0.5540608167648315,0.5273333787918091,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.744771420955658,0.5186132192611694,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8475383520126343,0.4499771296977997,0.4295945167541504,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6805555820465088,0.2280726283788681,1.047405242919922,285.0101318359375,284.95001220703125,301.2563171386719,295.8073425292969,298.5107727050781,297.27081298828125,285.0086669921875,1.0,0.650673508644104,0.4107137024402618,0.4107137024402618,1.0,1.0,-3.39186692237854,1.051286220550537,2.340580701828003,0.2822154760360718,0.995828092098236,0.995828092098236,0.0,206.81915283203125,221.0,69299.6953125,0.0,3421.23583984375,1.0,278.7437438964844,283.0650634765625,298.79669189453125,303.24005126953125,293.1499938964844,293.1499938964844,278.45001220703125,33398.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870574414730072,1.0,0.0,0.0,3.8346352577209473,3.834660768508911,9.81163566393661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.2109375,0.0,1727.9993896484375,1895.4371337890625,0.0,3128.198974609375,0.9448496699333192,1.0,0.0,3.0,1.0,0.0
17771580,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7605926394462585,0.3294888138771057,0.3009645640850067,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8996009230613708,0.5522900819778442,0.5262404680252075,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9951363801956176,0.7452817559242249,0.5214037299156189,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8405476212501526,0.448989987373352,0.4291933178901672,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6745355725288391,0.227642685174942,1.047465682029724,284.88970947265625,284.95001220703125,301.19696044921875,295.8047790527344,298.473388671875,297.2499084472656,284.8914794921875,1.0,0.6542728543281555,0.409305065870285,0.409305065870285,1.0,1.0,-3.392816066741944,1.0476572513580322,2.345158815383911,0.2786359786987304,0.8883125185966492,0.8883125185966492,0.0,213.67965698242188,224.0,69926.1484375,0.0,3463.209716796875,1.0,278.4561462402344,282.9306945800781,298.8244934082031,303.38818359375,293.1499938964844,293.1499938964844,278.75,38726.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877937912940979,1.0,0.0,0.0,3.732876777648926,3.732902050018311,9.297808105657168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.087890625,0.0,1648.208740234375,1895.4371337890625,0.0,3197.252685546875,0.9257683753967284,1.0,0.0,3.0,1.0,0.0
17771640,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7605926394462585,0.3294888138771057,0.3009645640850067,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8996009230613708,0.5522900819778442,0.5262404680252075,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9951363801956176,0.7452817559242249,0.5214037299156189,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8405476212501526,0.448989987373352,0.4291933178901672,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6745355725288391,0.227642685174942,1.047465682029724,284.88970947265625,284.95001220703125,301.19696044921875,295.8047790527344,298.473388671875,297.2499084472656,284.8914794921875,1.0,0.6542728543281555,0.409305065870285,0.409305065870285,1.0,1.0,-3.392816066741944,1.0476572513580322,2.345158815383911,0.2786359786987304,0.8883125185966492,0.8883125185966492,0.0,213.67965698242188,224.0,69926.1484375,0.0,3463.209716796875,1.0,278.4561462402344,282.9306945800781,298.8244934082031,303.38818359375,293.1499938964844,293.1499938964844,278.75,38726.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877937912940979,1.0,0.0,0.0,3.732876777648926,3.732902050018311,9.297808105657168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.087890625,0.0,1648.208740234375,1895.4371337890625,0.0,3197.252685546875,0.9257683753967284,1.0,0.0,3.0,1.0,0.0
17771700,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7578508853912354,0.3292790353298187,0.3006475567817688,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8961774110794067,0.551809549331665,0.5256358981132507,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9929962158203124,0.746839165687561,0.5221551656723022,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8377536535263062,0.4488118290901184,0.4289183318614959,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6721036434173584,0.2275837957859039,1.0471515655517578,285.0123596191406,284.95001220703125,301.1669006347656,295.8031616210937,298.4610900878906,297.24884033203125,285.0141906738281,1.0,0.6555841565132141,0.4086007177829742,0.4086007177829742,1.0,1.0,-3.391911268234253,1.0453654527664185,2.346545696258545,0.2764606177806854,0.9708239436149596,0.9708239436149596,0.0,216.42263793945312,224.0,68995.7890625,0.0,3476.981689453125,1.0,278.70391845703125,283.0708923339844,298.7759094238281,303.16217041015625,293.1499938964844,293.1499938964844,278.75,34551.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726041913032532,1.0,0.0,0.0,3.770666360855103,3.770691156387329,9.487012562203744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.1240234375,0.0,1660.4068603515625,1895.4371337890625,0.0,3147.23779296875,0.9329097867012024,1.0,0.0,3.0,1.0,0.0
17771760,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7561812996864319,0.3292220532894134,0.3006473779678345,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8939611911773682,0.5515061020851135,0.5253980755805969,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9919006824493408,0.7487096190452576,0.5234548449516296,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8360020518302917,0.4488007128238678,0.4289495944976806,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6706230044364929,0.2276571244001388,1.047654390335083,285.0013732910156,284.95001220703125,301.1366271972656,295.80126953125,298.4515075683594,297.25079345703125,285.00006103515625,1.0,0.6568740606307983,0.4081127941608429,0.4081127941608429,1.0,1.0,-3.393827438354492,1.0446300506591797,2.3491973876953125,0.2752628922462463,0.9832020401954652,0.9832020401954652,0.0,218.4314117431641,227.0,69126.6015625,0.0,3493.126953125,1.0,278.74365234375,283.06219482421875,298.7840881347656,303.2192687988281,293.1499938964844,293.1499938964844,278.45001220703125,33840.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711912035942078,1.0,0.0,0.0,3.8271467685699454,3.827172040939331,9.773350484465482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.4267578125,0.0,1722.3897705078125,1895.4371337890625,0.0,3133.984375,0.943498194217682,1.0,0.0,3.0,1.0,0.0
17771820,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7521163821220398,0.3281336724758148,0.300054132938385,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8888052701950073,0.5498172640800476,0.5242459177970886,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.989016890525818,0.750984251499176,0.5253838896751404,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8318991661071777,0.4478721618652344,0.4284730851650238,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6671873331069946,0.2273425161838531,1.0476360321044922,284.89483642578125,284.95001220703125,301.07537841796875,295.7967224121094,298.42315673828125,297.24169921875,284.8965148925781,1.0,0.6590069532394409,0.4071368873119354,0.4071368873119354,1.0,1.0,-3.3934621810913086,1.041744589805603,2.351717472076416,0.2725831270217895,0.8833972811698914,0.8833972811698914,0.0,222.6925201416016,230.0,69685.28125,0.0,3516.965576171875,1.0,278.4565124511719,282.9409484863281,298.8120422363281,303.3584899902344,293.1499938964844,293.1499938964844,278.75,38833.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776727914810181,1.0,0.0,0.0,3.712102651596069,3.712127685546875,9.194608310281184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.072265625,0.0,1624.9276123046875,1895.4371337890625,0.0,3194.767333984375,0.9214434027671814,1.0,0.0,3.0,1.0,0.0
17771880,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7521163821220398,0.3281336724758148,0.300054132938385,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8888052701950073,0.5498172640800476,0.5242459177970886,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.989016890525818,0.750984251499176,0.5253838896751404,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8318991661071777,0.4478721618652344,0.4284730851650238,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6671873331069946,0.2273425161838531,1.0476360321044922,284.89483642578125,284.95001220703125,301.07537841796875,295.7967224121094,298.42315673828125,297.24169921875,284.8965148925781,1.0,0.6590069532394409,0.4071368873119354,0.4071368873119354,1.0,1.0,-3.3934621810913086,1.041744589805603,2.351717472076416,0.2725831270217895,0.8833972811698914,0.8833972811698914,0.0,222.6925201416016,230.0,69685.28125,0.0,3516.965576171875,1.0,278.4565124511719,282.9409484863281,298.8120422363281,303.3584899902344,293.1499938964844,293.1499938964844,278.75,38833.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776727914810181,1.0,0.0,0.0,3.712102651596069,3.712127685546875,9.194608310281184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.072265625,0.0,1624.9276123046875,1895.4371337890625,0.0,3194.767333984375,0.9214434027671814,1.0,0.0,3.0,1.0,0.0
17771940,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7499865293502808,0.3279925584793091,0.2997565269470215,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8860275149345398,0.5493071675300598,0.5235618352890015,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.987696409225464,0.753584623336792,0.5269213318824768,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8297117352485657,0.447752445936203,0.4282019734382629,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6653685569763184,0.2273949682712555,1.0476280450820925,285.0163879394531,284.95001220703125,301.0332336425781,295.79296875,298.4100646972656,297.24444580078125,285.014892578125,1.0,0.6602811217308044,0.4064732789993286,0.4064732789993286,1.0,1.0,-3.3937857151031494,1.03999125957489,2.3537943363189697,0.2706566751003265,0.9744612574577332,0.9744612574577332,0.0,225.0349884033203,230.0,68852.828125,0.0,3531.322265625,1.0,278.7268371582031,283.0791015625,298.76397705078125,303.156005859375,293.1499938964844,293.1499938964844,278.75,33770.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712267279624939,1.0,0.0,0.0,3.7811222076416016,3.781147003173828,9.539699021843262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.791015625,0.0,1666.7178955078125,1895.4371337890625,0.0,3134.317626953125,0.93368399143219,1.0,0.0,3.0,1.0,0.0
17772000,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7493626475334167,0.3279512226581573,0.2997774481773376,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8851426243782043,0.5491042733192444,0.523430347442627,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9874429702758788,0.7548040747642517,0.5278365015983582,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8290453553199768,0.4477399587631225,0.428238034248352,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.664852499961853,0.2274657040834427,1.048084020614624,285.00347900390625,284.95001220703125,301.01324462890625,295.7909851074219,298.4040832519531,297.2460327148437,285.0021057128906,1.0,0.660934567451477,0.4061609804630279,0.4061609804630279,1.0,1.0,-3.3953447341918945,1.0396549701690674,2.355689764022827,0.2699734270572662,0.97861909866333,0.97861909866333,0.0,225.9081573486328,233.0,68940.1875,0.0,3540.07275390625,1.0,278.7435913085937,283.06890869140625,298.77325439453125,303.19586181640625,293.1499938964844,293.1499938964844,278.45001220703125,33785.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708425760269165,1.0,0.0,0.0,3.810900449752808,3.810925722122192,9.690551223684452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.9013671875,0.0,1702.3572998046875,1895.4371337890625,0.0,3130.714599609375,0.939736783504486,1.0,0.0,3.0,1.0,0.0
17772060,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7461417317390442,0.3268903493881225,0.2991883456707001,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8809918761253357,0.5474387407302856,0.5222764015197754,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.985286295413971,0.757105827331543,0.5297966599464417,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8257816433906555,0.446828156709671,0.4277529716491699,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6622306704521179,0.227208599448204,1.0482302904129028,284.8976135253906,284.95001220703125,300.95025634765625,295.783935546875,298.3762512207031,297.2379150390625,284.8992004394531,1.0,0.662722647190094,0.4052529036998749,0.4052529036998749,1.0,1.0,-3.3952078819274902,1.0370233058929443,2.358184576034546,0.2675065100193023,0.8810700178146362,0.8810700178146362,0.0,229.4411773681641,236.0,69509.2109375,0.0,3560.236572265625,1.0,278.45660400390625,282.9480895996094,298.7999267578125,303.33514404296875,293.1499938964844,293.1499938964844,278.75,38765.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774834871292114,1.0,0.0,0.0,3.69709062576294,3.697115659713745,9.120391837313946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.2919921875,0.0,1607.1531982421875,1895.4371337890625,0.0,3192.99267578125,0.918060839176178,1.0,0.0,3.0,1.0,0.0
17772120,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7461417317390442,0.3268903493881225,0.2991883456707001,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8809918761253357,0.5474387407302856,0.5222764015197754,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.985286295413971,0.757105827331543,0.5297966599464417,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8257816433906555,0.446828156709671,0.4277529716491699,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6622306704521179,0.227208599448204,1.0482302904129028,284.8976135253906,284.95001220703125,300.95025634765625,295.783935546875,298.3762512207031,297.2379150390625,284.8992004394531,1.0,0.662722647190094,0.4052529036998749,0.4052529036998749,1.0,1.0,-3.3952078819274902,1.0370233058929443,2.358184576034546,0.2675065100193023,0.8810700178146362,0.8810700178146362,0.0,229.4411773681641,236.0,69509.2109375,0.0,3560.236572265625,1.0,278.45660400390625,282.9480895996094,298.7999267578125,303.33514404296875,293.1499938964844,293.1499938964844,278.75,38765.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774834871292114,1.0,0.0,0.0,3.69709062576294,3.697115659713745,9.120391837313946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.2919921875,0.0,1607.1531982421875,1895.4371337890625,0.0,3192.99267578125,0.918060839176178,1.0,0.0,3.0,1.0,0.0
17772180,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7438081502914429,0.3266982138156891,0.2988986670970917,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8778393268585205,0.5467125773429871,0.5214442610740662,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9840598702430724,0.7608749866485596,0.5322148203849792,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.823335587978363,0.4466846883296966,0.4275011420249939,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6603096127510071,0.2273538410663604,1.0487518310546875,285.0033874511719,284.95001220703125,300.8864440917969,295.7754821777344,298.3572082519531,297.2424621582031,285.001953125,1.0,0.664466381072998,0.4043448269367218,0.4043448269367218,1.0,1.0,-3.397082090377808,1.0351085662841797,2.361973524093628,0.2650826573371887,0.975106120109558,0.975106120109558,0.0,232.30780029296875,239.0,68782.71875,0.0,3581.333984375,1.0,278.7434997558594,283.0732727050781,298.7585754394531,303.1715393066406,293.1499938964844,293.1499938964844,278.45001220703125,33736.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708218336105347,1.0,0.0,0.0,3.7983343601226807,3.7983596324920654,9.62675017035508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.248046875,0.0,1686.9222412109375,1895.4371337890625,0.0,3130.519775390625,0.9368591904640198,1.0,0.0,3.0,1.0,0.0
17772240,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7438081502914429,0.3266982138156891,0.2988986670970917,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8778393268585205,0.5467125773429871,0.5214442610740662,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9840598702430724,0.7608749866485596,0.5322148203849792,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.823335587978363,0.4466846883296966,0.4275011420249939,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6603096127510071,0.2273538410663604,1.0487518310546875,285.0033874511719,284.95001220703125,300.8864440917969,295.7754821777344,298.3572082519531,297.2424621582031,285.001953125,1.0,0.664466381072998,0.4043448269367218,0.4043448269367218,1.0,1.0,-3.397082090377808,1.0351085662841797,2.361973524093628,0.2650826573371887,0.975106120109558,0.975106120109558,0.0,232.30780029296875,239.0,68782.71875,0.0,3581.333984375,1.0,278.7434997558594,283.0732727050781,298.7585754394531,303.1715393066406,293.1499938964844,293.1499938964844,278.45001220703125,33736.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708218336105347,1.0,0.0,0.0,3.7983343601226807,3.7983596324920654,9.62675017035508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.248046875,0.0,1686.9222412109375,1895.4371337890625,0.0,3130.519775390625,0.9368591904640198,1.0,0.0,3.0,1.0,0.0
17772300,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7426356673240662,0.3262242972850799,0.2987560629844665,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.876261293888092,0.5459492206573486,0.5210451483726501,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9833933115005492,0.7620611786842346,0.5333731174468994,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.822115421295166,0.4462964832782745,0.4274083375930786,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6593891978263855,0.2272831350564956,1.049241304397583,284.8712463378906,284.95001220703125,300.854248046875,295.77069091796875,298.34381103515625,297.23931884765625,284.8690185546875,1.0,0.6653797030448914,0.4038907587528229,0.4038907587528229,1.0,1.0,-3.3983078002929688,1.034240961074829,2.36406683921814,0.2640352845191955,0.8830364942550659,0.8830364942550659,0.0,233.8018493652344,239.0,69693.7421875,0.0,3592.919189453125,1.0,278.4945068359375,282.9251403808594,298.8001708984375,303.3891906738281,293.1499938964844,293.1499938964844,278.45001220703125,37654.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763477206230164,1.0,0.0,0.0,3.7640492916107178,3.7640748023986816,9.453745519749646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.9150390625,0.0,1676.5595703125,1895.4371337890625,0.0,3182.34423828125,0.9299541711807252,1.0,0.0,3.0,1.0,0.0
17772360,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7408673763275146,0.325624942779541,0.2982909679412842,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8740283250808716,0.5450335144996643,0.5202687382698059,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9820712804794312,0.7631062865257263,0.534122109413147,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8203137516975403,0.4457603991031647,0.4269958138465881,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6579564809799194,0.2271028012037277,1.0489031076431274,284.8982849121094,284.95001220703125,300.82183837890625,295.7655029296875,298.3291931152344,297.2344970703125,284.89996337890625,1.0,0.6661458611488342,0.4034486413002014,0.4034486413002014,1.0,1.0,-3.396815061569214,1.032459020614624,2.36435604095459,0.2626320719718933,0.8783377408981323,0.8783377408981323,0.0,235.669921875,242.0,69334.90625,0.0,3600.205078125,1.0,278.4568176269531,282.95343017578125,298.7821960449219,303.3072814941406,293.1499938964844,293.1499938964844,278.75,38781.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775943517684937,1.0,0.0,0.0,3.683533191680908,3.683558225631714,9.053624694388418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.8330078125,0.0,1591.8016357421875,1895.4371337890625,0.0,3194.03173828125,0.915055215358734,1.0,0.0,3.0,1.0,0.0
17772420,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7386951446533203,0.3254082500934601,0.2979802787303924,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8710818886756897,0.5442811846733093,0.5194135904312134,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9809340238571168,0.7668009400367737,0.5364885330200195,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8179951310157776,0.4455978274345398,0.4267261624336242,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6561952829360962,0.2272444814443588,1.049408793449402,285.00213623046875,284.95001220703125,300.7564697265625,295.7538757324219,298.30987548828125,297.2389831542969,285.0007019042969,1.0,0.6678215265274048,0.4025644063949585,0.4025644063949585,1.0,1.0,-3.398533821105957,1.030545353889465,2.367988348007202,0.2602507770061493,0.9708985686302184,0.9708985686302184,0.0,238.45372009277344,245.0,68614.171875,0.0,3620.4814453125,1.0,278.7434387207031,283.07666015625,298.7375183105469,303.14044189453125,293.1499938964844,293.1499938964844,278.45001220703125,33729.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710494041442871,1.0,0.0,0.0,3.786000490188599,3.786025285720825,9.564330412104027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.203125,0.0,1672.1844482421875,1895.4371337890625,0.0,3132.654296875,0.9340612888336182,1.0,0.0,3.0,1.0,0.0
17772480,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7386951446533203,0.3254082500934601,0.2979802787303924,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8710818886756897,0.5442811846733093,0.5194135904312134,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9809340238571168,0.7668009400367737,0.5364885330200195,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8179951310157776,0.4455978274345398,0.4267261624336242,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6561952829360962,0.2272444814443588,1.049408793449402,285.00213623046875,284.95001220703125,300.7564697265625,295.7538757324219,298.30987548828125,297.2389831542969,285.0007019042969,1.0,0.6678215265274048,0.4025644063949585,0.4025644063949585,1.0,1.0,-3.398533821105957,1.030545353889465,2.367988348007202,0.2602507770061493,0.9708985686302184,0.9708985686302184,0.0,238.45372009277344,245.0,68614.171875,0.0,3620.4814453125,1.0,278.7434387207031,283.07666015625,298.7375183105469,303.14044189453125,293.1499938964844,293.1499938964844,278.45001220703125,33729.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710494041442871,1.0,0.0,0.0,3.786000490188599,3.786025285720825,9.564330412104027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.203125,0.0,1672.1844482421875,1895.4371337890625,0.0,3132.654296875,0.9340612888336182,1.0,0.0,3.0,1.0,0.0
17772540,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7359010577201843,0.3243184685707092,0.2973516285419464,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8674646019935608,0.5425859689712524,0.5182154774665833,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9789915084838868,0.7689564228057861,0.5383382439613342,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8150614500045776,0.4446629285812378,0.4262042343616485,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6539862751960754,0.2269884794950485,1.049524188041687,284.89923095703125,284.95001220703125,300.6903381347656,295.740478515625,298.2816467285156,297.2311096191406,284.9006652832031,1.0,0.6694509983062744,0.4016802012920379,0.4016802012920379,1.0,1.0,-3.3980815410614014,1.0278581380844116,2.37022352218628,0.2578077316284179,0.8754348754882812,0.8754348754882812,0.0,241.7745361328125,248.0,69144.1328125,0.0,3638.6748046875,1.0,278.456787109375,282.958740234375,298.7575378417969,303.2708435058594,293.1499938964844,293.1499938964844,278.75,38773.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779177069664001,1.0,0.0,0.0,3.669306993484497,3.669331789016724,8.98382722880342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.1494140625,0.0,1575.6136474609375,1895.4371337890625,0.0,3197.063232421875,0.911902129650116,1.0,0.0,3.0,1.0,0.0
17772600,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7359010577201843,0.3243184685707092,0.2973516285419464,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8674646019935608,0.5425859689712524,0.5182154774665833,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9789915084838868,0.7689564228057861,0.5383382439613342,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8150614500045776,0.4446629285812378,0.4262042343616485,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6539862751960754,0.2269884794950485,1.049524188041687,284.89923095703125,284.95001220703125,300.6903381347656,295.740478515625,298.2816467285156,297.2311096191406,284.9006652832031,1.0,0.6694509983062744,0.4016802012920379,0.4016802012920379,1.0,1.0,-3.3980815410614014,1.0278581380844116,2.37022352218628,0.2578077316284179,0.8754348754882812,0.8754348754882812,0.0,241.7745361328125,248.0,69144.1328125,0.0,3638.6748046875,1.0,278.456787109375,282.958740234375,298.7575378417969,303.2708435058594,293.1499938964844,293.1499938964844,278.75,38773.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779177069664001,1.0,0.0,0.0,3.669306993484497,3.669331789016724,8.98382722880342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.1494140625,0.0,1575.6136474609375,1895.4371337890625,0.0,3197.063232421875,0.911902129650116,1.0,0.0,3.0,1.0,0.0
17772660,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7338299751281738,0.3240781724452972,0.2970239222049713,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8646632432937622,0.5418094396591187,0.5173425674438477,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.977892518043518,0.7725762724876404,0.5406567454338074,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8127952218055725,0.4444873034954071,0.4259254336357116,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6523309350013733,0.2271229922771453,1.0500047206878662,285.0008544921875,284.95001220703125,300.62353515625,295.7252197265625,298.26220703125,297.23553466796875,284.9994201660156,1.0,0.6710895299911499,0.4008518159389496,0.4008518159389496,1.0,1.0,-3.3996598720550537,1.0260385274887085,2.373621225357056,0.2555583119392395,0.9662206768989564,0.9662206768989564,0.0,244.5331878662109,251.0,68421.5,0.0,3658.4931640625,1.0,278.7433166503906,283.0801086425781,298.70928955078125,303.1005859375,293.1499938964844,293.1499938964844,278.45001220703125,33727.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714558482170105,1.0,0.0,0.0,3.7722651958465576,3.772289991378784,9.49505988501187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.3828125,0.0,1655.9266357421875,1895.4371337890625,0.0,3136.466552734375,0.9309533834457396,1.0,0.0,3.0,1.0,0.0
17772720,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7338299751281738,0.3240781724452972,0.2970239222049713,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8646632432937622,0.5418094396591187,0.5173425674438477,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.977892518043518,0.7725762724876404,0.5406567454338074,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8127952218055725,0.4444873034954071,0.4259254336357116,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6523309350013733,0.2271229922771453,1.0500047206878662,285.0008544921875,284.95001220703125,300.62353515625,295.7252197265625,298.26220703125,297.23553466796875,284.9994201660156,1.0,0.6710895299911499,0.4008518159389496,0.4008518159389496,1.0,1.0,-3.3996598720550537,1.0260385274887085,2.373621225357056,0.2555583119392395,0.9662206768989564,0.9662206768989564,0.0,244.5331878662109,251.0,68421.5,0.0,3658.4931640625,1.0,278.7433166503906,283.0801086425781,298.70928955078125,303.1005859375,293.1499938964844,293.1499938964844,278.45001220703125,33727.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714558482170105,1.0,0.0,0.0,3.7722651958465576,3.772289991378784,9.49505988501187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.3828125,0.0,1655.9266357421875,1895.4371337890625,0.0,3136.466552734375,0.9309533834457396,1.0,0.0,3.0,1.0,0.0
17772780,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7311409711837769,0.3229740858078003,0.296377569437027,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8612080216407776,0.5401010513305664,0.5161261558532715,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.975972592830658,0.7746564745903015,0.5424508452415466,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8098911643028259,0.443548709154129,0.4253948032855987,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.650236964225769,0.22686168551445,1.050085186958313,284.900146484375,284.95001220703125,300.5560913085937,295.7079772949219,298.2339172363281,297.22772216796875,284.9015197753906,1.0,0.6726859211921692,0.4000234305858612,0.4000234305858612,1.0,1.0,-3.399044990539551,1.023446559906006,2.375598430633545,0.2532501518726349,0.8721775412559509,0.8721775412559509,0.0,247.8406524658203,254.0,68925.6015625,0.0,3676.2177734375,1.0,278.4569091796875,282.9643249511719,298.7254638671875,303.2254943847656,293.1499938964844,293.1499938964844,278.75,38786.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784164786338806,1.0,0.0,0.0,3.6533823013305664,3.6534066200256334,8.906016546461615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.2412109375,0.0,1557.8021240234375,1895.4371337890625,0.0,3201.73876953125,0.9083841443061828,1.0,0.0,3.0,1.0,0.0
17772840,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7311409711837769,0.3229740858078003,0.296377569437027,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8612080216407776,0.5401010513305664,0.5161261558532715,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.975972592830658,0.7746564745903015,0.5424508452415466,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8098911643028259,0.443548709154129,0.4253948032855987,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.650236964225769,0.22686168551445,1.050085186958313,284.900146484375,284.95001220703125,300.5560913085937,295.7079772949219,298.2339172363281,297.22772216796875,284.9015197753906,1.0,0.6726859211921692,0.4000234305858612,0.4000234305858612,1.0,1.0,-3.399044990539551,1.023446559906006,2.375598430633545,0.2532501518726349,0.8721775412559509,0.8721775412559509,0.0,247.8406524658203,254.0,68925.6015625,0.0,3676.2177734375,1.0,278.4569091796875,282.9643249511719,298.7254638671875,303.2254943847656,293.1499938964844,293.1499938964844,278.75,38786.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784164786338806,1.0,0.0,0.0,3.6533823013305664,3.6534066200256334,8.906016546461615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.2412109375,0.0,1557.8021240234375,1895.4371337890625,0.0,3201.73876953125,0.9083841443061828,1.0,0.0,3.0,1.0,0.0
