time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7298836708068848,0.3227882087230682,0.2960635721683502,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8595879077911377,0.5396348834037781,0.5155153274536133,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9751346707344056,0.7763733863830566,0.5434054136276245,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.808499276638031,0.4433913230895996,0.4251109957695007,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6492325663566589,0.2268759310245514,1.0499393939971924,285.015380859375,284.95001220703125,300.5220947265625,295.6985778808594,298.2235412597656,297.2291564941406,285.0167236328125,1.0,0.6734299063682556,0.3996092677116394,0.3996092677116394,1.0,1.0,-3.398557186126709,1.0220948457717896,2.376462459564209,0.2519470155239105,0.951904594898224,0.951904594898224,0.0,249.38555908203125,254.0,68061.8828125,0.0,3684.0234375,1.0,278.7021789550781,283.096435546875,298.67144775390625,302.99908447265625,293.1499938964844,293.1499938964844,278.75,34370.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732229471206665,1.0,0.0,0.0,3.69719171524048,3.697216033935547,9.120890354097356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.4326171875,0.0,1573.95703125,1895.4371337890625,0.0,3153.04150390625,0.91636061668396,1.0,0.0,3.0,1.0,0.0
17772960,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7291370630264282,0.3227082192897796,0.2960316836833954,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8585264086723328,0.5392986536026001,0.5152347087860107,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9748902916908264,0.7781941294670105,0.5447164177894592,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8076313138008118,0.4433631002902984,0.4251107275485992,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6486662030220032,0.2269879728555679,1.050540328025818,284.9997863769531,284.95001220703125,300.48797607421875,295.6886291503906,298.2142028808594,297.2320861816406,284.99835205078125,1.0,0.6742969155311584,0.3992058634757995,0.3992058634757995,1.0,1.0,-3.4004783630371094,1.0216009616851809,2.3788774013519287,0.2510138750076294,0.9612935185432434,0.9612935185432434,0.0,250.59390258789065,257.0,68202.0078125,0.0,3695.67822265625,1.0,278.7431030273437,283.0838317871094,298.6731262207031,303.0509338378906,293.1499938964844,293.1499938964844,278.45001220703125,33718.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720583319664001,1.0,0.0,0.0,3.756756544113159,3.7567813396453857,9.417148021384492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.103515625,0.0,1637.645751953125,1895.4371337890625,0.0,3142.118408203125,0.9275104999542236,1.0,0.0,3.0,1.0,0.0
17773020,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7265233397483826,0.3215910494327545,0.2953687906265259,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8552189469337463,0.5375781655311584,0.5140010118484497,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.972985565662384,0.7801976799964905,0.5464540123939514,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8047149181365967,0.4424260258674621,0.4245762228965759,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6466737985610962,0.2267216891050338,1.0505869388580322,284.9011535644531,284.95001220703125,300.4192810058594,295.6671142578125,298.18585205078125,297.2243347167969,284.9024353027344,1.0,0.6758654713630676,0.3983990550041199,0.3983990550041199,1.0,1.0,-3.399709463119507,1.0190105438232422,2.3806989192962646,0.248744785785675,0.8686354160308838,0.8686354160308838,0.0,253.8955841064453,260.0,68676.6875,0.0,3712.993896484375,1.0,278.45703125,282.9700012207031,298.68505859375,303.1698913574219,293.1499938964844,293.1499938964844,278.75,38797.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791105151176453,1.0,0.0,0.0,3.635826349258423,3.635850667953491,8.820628636385663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.814453125,0.0,1538.309326171875,1895.4371337890625,0.0,3208.243896484375,0.9045041799545288,1.0,0.0,3.0,1.0,0.0
17773080,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7265233397483826,0.3215910494327545,0.2953687906265259,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8552189469337463,0.5375781655311584,0.5140010118484497,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.972985565662384,0.7801976799964905,0.5464540123939514,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8047149181365967,0.4424260258674621,0.4245762228965759,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6466737985610962,0.2267216891050338,1.0505869388580322,284.9011535644531,284.95001220703125,300.4192810058594,295.6671142578125,298.18585205078125,297.2243347167969,284.9024353027344,1.0,0.6758654713630676,0.3983990550041199,0.3983990550041199,1.0,1.0,-3.399709463119507,1.0190105438232422,2.3806989192962646,0.248744785785675,0.8686354160308838,0.8686354160308838,0.0,253.8955841064453,260.0,68676.6875,0.0,3712.993896484375,1.0,278.45703125,282.9700012207031,298.68505859375,303.1698913574219,293.1499938964844,293.1499938964844,278.75,38797.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791105151176453,1.0,0.0,0.0,3.635826349258423,3.635850667953491,8.820628636385663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.814453125,0.0,1538.309326171875,1895.4371337890625,0.0,3208.243896484375,0.9045041799545288,1.0,0.0,3.0,1.0,0.0
17773140,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7249122858047485,0.321374237537384,0.2950208783149719,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8531332612037659,0.5369483828544617,0.5132244229316711,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9720313549041748,0.7828561663627625,0.5480496883392334,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.802876353263855,0.4422730803489685,0.4242837429046631,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6454299688339233,0.2267977893352508,1.0506987571716309,285.0092163085937,284.95001220703125,300.3666687011719,295.64923095703125,298.1707763671875,297.2276611328125,285.0072021484375,1.0,0.6770338416099548,0.3977859020233154,0.3977859020233154,1.0,1.0,-3.4000496864318848,1.0173697471618652,2.3826799392700195,0.2469501346349716,0.954596221446991,0.954596221446991,0.0,256.06158447265625,260.0,67899.9375,0.0,3726.411865234375,1.0,278.7321472167969,283.0956420898437,298.6251525878906,302.96685791015625,293.1499938964844,293.1499938964844,278.75,33552.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728697896003723,1.0,0.0,0.0,3.7202298641204834,3.7202539443969727,9.23491313642444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.1396484375,0.0,1594.053466796875,1895.4371337890625,0.0,3149.72900390625,0.9194424152374268,1.0,0.0,3.0,1.0,0.0
17773200,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7245680689811707,0.3213017582893371,0.2950076460838318,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8526517152786255,0.5367519855499268,0.5130940079689026,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9719195365905762,0.7836522459983826,0.5486680269241333,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8024738430976868,0.4422363340854645,0.4242932200431824,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6451818346977234,0.2268407493829727,1.051021933555603,284.9979858398437,284.95001220703125,300.3500061035156,295.643310546875,298.1659240722656,297.22857666015625,284.9965209960937,1.0,0.6774523854255676,0.3975922763347626,0.3975922763347626,1.0,1.0,-3.401021242141724,1.0171465873718262,2.383874654769897,0.2465241402387619,0.9556359648704528,0.9556359648704528,0.0,256.64422607421875,263.0,67952.6796875,0.0,3732.151611328125,1.0,278.7431030273437,283.0868835449219,298.6283874511719,302.9913024902344,293.1499938964844,293.1499938964844,278.45001220703125,33731.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728524446487427,1.0,0.0,0.0,3.740351915359497,3.740376234054565,9.335083177575144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.484375,0.0,1618.6412353515625,1895.4371337890625,0.0,3149.566162109375,0.9237399101257324,1.0,0.0,3.0,1.0,0.0
17773260,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7218182682991028,0.3199968636035919,0.2942394316196441,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8492936491966248,0.5348430275917053,0.5117493867874146,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9698291420936584,0.7854055166244507,0.5502787828445435,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7994316816329956,0.4411267638206482,0.4236643612384796,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6430842876434326,0.226382315158844,1.0505677461624146,284.9015197753906,284.95001220703125,300.2800598144531,295.617919921875,298.1361999511719,297.21923828125,284.90264892578125,1.0,0.6789404153823853,0.3967978060245514,0.3967978060245514,1.0,1.0,-3.3991265296936035,1.014195203781128,2.384931325912476,0.2441801726818084,0.8642102479934692,0.8642102479934692,0.0,260.0860595703125,251.0,68376.140625,0.0,3747.538818359375,1.0,278.4571533203125,282.9754333496094,298.635986328125,303.102783203125,293.1499938964844,293.1499938964844,278.75,38843.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799454569816589,1.0,0.0,0.0,3.6158230304718018,3.615847110748291,8.723838504920423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.162109375,0.0,1516.5537109375,1895.4371337890625,0.0,3216.06982421875,0.9000988602638245,1.0,0.0,3.0,1.0,0.0
17773320,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7218182682991028,0.3199968636035919,0.2942394316196441,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8492936491966248,0.5348430275917053,0.5117493867874146,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9698291420936584,0.7854055166244507,0.5502787828445435,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7994316816329956,0.4411267638206482,0.4236643612384796,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6430842876434326,0.226382315158844,1.0505677461624146,284.9015197753906,284.95001220703125,300.2800598144531,295.617919921875,298.1361999511719,297.21923828125,284.90264892578125,1.0,0.6789404153823853,0.3967978060245514,0.3967978060245514,1.0,1.0,-3.3991265296936035,1.014195203781128,2.384931325912476,0.2441801726818084,0.8642102479934692,0.8642102479934692,0.0,260.0860595703125,251.0,68376.140625,0.0,3747.538818359375,1.0,278.4571533203125,282.9754333496094,298.635986328125,303.102783203125,293.1499938964844,293.1499938964844,278.75,38843.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799454569816589,1.0,0.0,0.0,3.6158230304718018,3.615847110748291,8.723838504920423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.162109375,0.0,1516.5537109375,1895.4371337890625,0.0,3216.06982421875,0.9000988602638245,1.0,0.0,3.0,1.0,0.0
17773380,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7233211398124695,0.3192980289459228,0.2933181226253509,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8511691093444824,0.5335811972618103,0.5102391839027405,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9738604426383972,0.7883647680282593,0.5520150661468506,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8015556335449219,0.4405179917812347,0.4227927029132843,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.644622266292572,0.226036712527275,1.0480140447616575,284.9920959472656,284.95001220703125,300.2093200683594,295.5917358398437,298.11309814453125,297.2196350097656,284.990478515625,1.0,0.6760714054107666,0.3960033655166626,0.3960033655166626,1.0,1.0,-3.3941690921783447,1.010201096534729,2.3839681148529053,0.2413116544485092,0.9450700879096984,0.9450700879096984,0.0,256.2770690917969,239.0,67542.0,0.0,3713.46630859375,1.0,278.7425842285156,283.0882873535156,298.5758361816406,302.9151306152344,293.1499938964844,293.1499938964844,278.45001220703125,33897.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735042214393616,1.0,0.0,0.0,3.716236114501953,3.7162604331970215,9.215096383741184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.7724609375,0.0,1592.097412109375,1895.4371337890625,0.0,3155.679443359375,0.9184088706970216,1.0,0.0,3.0,1.0,0.0
17773440,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7233211398124695,0.3192980289459228,0.2933181226253509,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8511691093444824,0.5335811972618103,0.5102391839027405,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9738604426383972,0.7883647680282593,0.5520150661468506,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8015556335449219,0.4405179917812347,0.4227927029132843,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.644622266292572,0.226036712527275,1.0480140447616575,284.9920959472656,284.95001220703125,300.2093200683594,295.5917358398437,298.11309814453125,297.2196350097656,284.990478515625,1.0,0.6760714054107666,0.3960033655166626,0.3960033655166626,1.0,1.0,-3.3941690921783447,1.010201096534729,2.3839681148529053,0.2413116544485092,0.9450700879096984,0.9450700879096984,0.0,256.2770690917969,239.0,67542.0,0.0,3713.46630859375,1.0,278.7425842285156,283.0882873535156,298.5758361816406,302.9151306152344,293.1499938964844,293.1499938964844,278.45001220703125,33897.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735042214393616,1.0,0.0,0.0,3.716236114501953,3.7162604331970215,9.215096383741184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.7724609375,0.0,1592.097412109375,1895.4371337890625,0.0,3155.679443359375,0.9184088706970216,1.0,0.0,3.0,1.0,0.0
17773500,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7249175310134888,0.3185535967350006,0.2927505075931549,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8531914353370667,0.532519519329071,0.5093701481819153,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9769736528396606,0.7890335917472839,0.5527001023292542,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8036918044090271,0.4398561418056488,0.4222593009471893,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.6461852788925171,0.2256653010845184,1.0463286638259888,284.8658142089844,284.95001220703125,300.1736755371094,295.5783996582031,298.0973815917969,297.214111328125,284.8647155761719,1.0,0.6738273501396179,0.3956061601638794,0.3956061601638794,1.0,1.0,-3.3906049728393555,1.0078259706497192,2.382779121398926,0.2398478686809539,0.8536874055862427,0.8536874055862427,0.0,252.8780059814453,239.0,68217.8515625,0.0,3685.19091796875,1.0,278.4964599609375,282.9495849609375,298.60791015625,303.1103515625,293.1499938964844,293.1499938964844,278.45001220703125,38499.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789834976196289,1.0,0.0,0.0,3.663625955581665,3.663650751113892,8.956030796980485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.3935546875,0.0,1567.1533203125,1895.4371337890625,0.0,3207.053955078125,0.907834768295288,1.0,0.0,3.0,1.0,0.0
17773560,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7264276742935181,0.3177226483821869,0.291862428188324,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8552232384681702,0.5313435792922974,0.5081235766410828,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9799901247024536,0.7895950675010681,0.5529473423957825,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8058134913444519,0.4390757083892822,0.4213938117027282,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6477140188217163,0.2251899987459182,1.0436551570892334,284.8998718261719,284.95001220703125,300.13787841796875,295.5648498535156,298.0809326171875,297.2074279785156,284.90093994140625,1.0,0.6710599064826965,0.3952765464782715,0.3952765464782715,1.0,1.0,-3.3840813636779785,1.0046216249465942,2.3794596195220947,0.2381542176008224,0.8537803292274475,0.8537803292274475,0.0,249.1479034423828,227.0,67737.96875,0.0,3647.980224609375,1.0,278.4575500488281,282.9842224121094,298.5800476074219,303.0089111328125,293.1499938964844,293.1499938964844,278.75,39160.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799999952316284,1.0,0.0,0.0,3.575474262237549,3.575498342514038,8.530228114977945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.609375,0.0,1474.9930419921875,1895.4371337890625,0.0,3216.580810546875,0.8914289474487305,1.0,0.0,3.0,1.0,0.0
17773620,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7316009402275085,0.3169148564338684,0.2906186878681183,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8618563413619995,0.5299121141433716,0.5062168836593628,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.988287091255188,0.7921385765075684,0.5542260408401489,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.812325656414032,0.4382966458797455,0.4201209843158722,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6526467204093933,0.2246552407741546,1.039048433303833,284.9866027832031,284.95001220703125,300.0657958984375,295.5372314453125,298.0569152832031,297.20660400390625,284.9856262207031,1.0,0.6648778915405273,0.3946173191070556,0.3946173191070556,1.0,1.0,-3.374752998352051,0.9995269179344176,2.3752260208129883,0.2350998967885971,0.9291279911994934,0.9291279911994934,0.0,239.45733642578125,215.0,66825.3671875,0.0,3569.91845703125,1.0,278.7417907714844,283.095458984375,298.5188903808594,302.81329345703125,293.1499938964844,293.1499938964844,278.45001220703125,34152.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729822039604187,1.0,0.0,0.0,3.6691951751708975,3.6692190170288086,8.983279258245602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.58984375,0.0,1540.732421875,1895.4371337890625,0.0,3150.783203125,0.908247411251068,1.0,0.0,3.0,1.0,0.0
17773680,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7316009402275085,0.3169148564338684,0.2906186878681183,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8618563413619995,0.5299121141433716,0.5062168836593628,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.988287091255188,0.7921385765075684,0.5542260408401489,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.812325656414032,0.4382966458797455,0.4201209843158722,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6526467204093933,0.2246552407741546,1.039048433303833,284.9866027832031,284.95001220703125,300.0657958984375,295.5372314453125,298.0569152832031,297.20660400390625,284.9856262207031,1.0,0.6648778915405273,0.3946173191070556,0.3946173191070556,1.0,1.0,-3.374752998352051,0.9995269179344176,2.3752260208129883,0.2350998967885971,0.9291279911994934,0.9291279911994934,0.0,239.45733642578125,215.0,66825.3671875,0.0,3569.91845703125,1.0,278.7417907714844,283.095458984375,298.5188903808594,302.81329345703125,293.1499938964844,293.1499938964844,278.45001220703125,34152.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729822039604187,1.0,0.0,0.0,3.6691951751708975,3.6692190170288086,8.983279258245602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.58984375,0.0,1540.732421875,1895.4371337890625,0.0,3150.783203125,0.908247411251068,1.0,0.0,3.0,1.0,0.0
17773740,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.737192690372467,0.3153167366981506,0.2890028357505798,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8692373633384705,0.5276076793670654,0.5038866400718689,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9963563084602356,0.7932043671607971,0.5549001693725586,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8191804885864258,0.4367927610874176,0.4185119867324829,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6581717729568481,0.2237162888050079,1.033595085144043,284.90289306640625,284.95001220703125,299.9930725097656,295.5089416503906,298.02508544921875,297.19500732421875,284.9034729003906,1.0,0.6579558253288269,0.3939580917358398,0.3939580917358398,1.0,1.0,-3.362332582473755,0.9933667182922364,2.3689658641815186,0.2318519055843353,0.8433080911636353,0.8433080911636353,0.0,229.2193756103516,203.0,66926.4609375,0.0,3481.89501953125,1.0,278.45782470703125,282.9994506835937,298.5218200683594,302.8983764648437,293.1499938964844,293.1499938964844,278.75,39201.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790131211280823,1.0,0.0,0.0,3.521592855453491,3.521616220474243,8.275068239527172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.896484375,0.0,1418.0565185546875,1895.4371337890625,0.0,3207.331298828125,0.879573404788971,1.0,0.0,3.0,1.0,0.0
17773800,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.737192690372467,0.3153167366981506,0.2890028357505798,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8692373633384705,0.5276076793670654,0.5038866400718689,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9963563084602356,0.7932043671607971,0.5549001693725586,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8191804885864258,0.4367927610874176,0.4185119867324829,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6581717729568481,0.2237162888050079,1.033595085144043,284.90289306640625,284.95001220703125,299.9930725097656,295.5089416503906,298.02508544921875,297.19500732421875,284.9034729003906,1.0,0.6579558253288269,0.3939580917358398,0.3939580917358398,1.0,1.0,-3.362332582473755,0.9933667182922364,2.3689658641815186,0.2318519055843353,0.8433080911636353,0.8433080911636353,0.0,229.2193756103516,203.0,66926.4609375,0.0,3481.89501953125,1.0,278.45782470703125,282.9994506835937,298.5218200683594,302.8983764648437,293.1499938964844,293.1499938964844,278.75,39201.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790131211280823,1.0,0.0,0.0,3.521592855453491,3.521616220474243,8.275068239527172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.896484375,0.0,1418.0565185546875,1895.4371337890625,0.0,3207.331298828125,0.879573404788971,1.0,0.0,3.0,1.0,0.0
17773860,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7429425120353699,0.3144064843654632,0.2877225875854492,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8767144083976746,0.5260357856750488,0.5019078254699707,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9990000128746032,0.7963876724243164,0.5471524000167847,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8258950114250183,0.4358987510204315,0.4171849191188812,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.6637406945228577,0.223061516880989,1.0286433696746826,284.9773864746094,284.95001220703125,299.9198303222656,295.4800109863281,298.0032043457031,297.197509765625,284.9759521484375,1.0,0.6500369906425476,0.3934911787509918,0.3934911787509918,1.0,1.0,-3.340808629989624,0.9846182465553284,2.3561904430389404,0.2281794399023056,0.9088551998138428,0.9088551998138428,0.0,219.4196014404297,191.0,65862.21875,0.0,3376.848388671875,1.0,278.7413330078125,283.1018371582031,298.45977783203125,302.69793701171875,293.1499938964844,293.1499938964844,278.45001220703125,34422.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716583847999573,1.0,0.0,0.0,3.610822916030884,3.610846281051636,8.699728368810611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.2412109375,0.0,1478.33837890625,1895.4371337890625,0.0,3138.36669921875,0.8952339291572571,1.0,0.0,3.0,1.0,0.0
17773920,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7429425120353699,0.3144064843654632,0.2877225875854492,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8767144083976746,0.5260357856750488,0.5019078254699707,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9990000128746032,0.7963876724243164,0.5471524000167847,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8258950114250183,0.4358987510204315,0.4171849191188812,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.6637406945228577,0.223061516880989,1.0286433696746826,284.9773864746094,284.95001220703125,299.9198303222656,295.4800109863281,298.0032043457031,297.197509765625,284.9759521484375,1.0,0.6500369906425476,0.3934911787509918,0.3934911787509918,1.0,1.0,-3.340808629989624,0.9846182465553284,2.3561904430389404,0.2281794399023056,0.9088551998138428,0.9088551998138428,0.0,219.4196014404297,191.0,65862.21875,0.0,3376.848388671875,1.0,278.7413330078125,283.1018371582031,298.45977783203125,302.69793701171875,293.1499938964844,293.1499938964844,278.45001220703125,34422.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716583847999573,1.0,0.0,0.0,3.610822916030884,3.610846281051636,8.699728368810611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.2412109375,0.0,1478.33837890625,1895.4371337890625,0.0,3138.36669921875,0.8952339291572571,1.0,0.0,3.0,1.0,0.0
17773980,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7483808994293213,0.3127277195453644,0.2860613763332367,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8839056491851807,0.523601233959198,0.499487966299057,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.801148533821106,0.5315999984741211,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8322814106941223,0.4342707693576813,0.4154999256134033,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6691334247589111,0.2220225036144256,1.022909164428711,284.8995056152344,284.95001220703125,299.8460998535156,295.4504699707031,297.9829406738281,297.2029113769531,284.89923095703125,1.0,0.6408669352531433,0.3930242657661438,0.3930242657661438,1.0,1.0,-3.3090357780456543,0.9723881483078004,2.3366475105285645,0.2231113463640213,0.8234214782714844,0.8234214782714844,0.0,209.8131561279297,179.0,65548.7421875,0.0,3249.662353515625,1.0,278.45855712890625,283.0167541503906,298.4579772949219,302.7525329589844,293.1499938964844,293.1499938964844,278.75,39659.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766378164291382,1.0,0.0,0.0,3.4371554851531982,3.437178134918213,7.88300269505271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.20703125,0.0,1334.794677734375,1895.4371337890625,0.0,3185.06396484375,0.8611509203910828,1.0,0.0,3.0,1.0,0.0
17774040,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7483808994293213,0.3127277195453644,0.2860613763332367,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8839056491851807,0.523601233959198,0.499487966299057,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.801148533821106,0.5315999984741211,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8322814106941223,0.4342707693576813,0.4154999256134033,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6691334247589111,0.2220225036144256,1.022909164428711,284.8995056152344,284.95001220703125,299.8460998535156,295.4504699707031,297.9829406738281,297.2029113769531,284.89923095703125,1.0,0.6408669352531433,0.3930242657661438,0.3930242657661438,1.0,1.0,-3.3090357780456543,0.9723881483078004,2.3366475105285645,0.2231113463640213,0.8234214782714844,0.8234214782714844,0.0,209.8131561279297,179.0,65548.7421875,0.0,3249.662353515625,1.0,278.45855712890625,283.0167541503906,298.4579772949219,302.7525329589844,293.1499938964844,293.1499938964844,278.75,39659.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766378164291382,1.0,0.0,0.0,3.4371554851531982,3.437178134918213,7.88300269505271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.20703125,0.0,1334.794677734375,1895.4371337890625,0.0,3185.06396484375,0.8611509203910828,1.0,0.0,3.0,1.0,0.0
17774100,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7515959739685059,0.3122343420982361,0.2852875888347626,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8880738615989685,0.5227414965629578,0.4983201920986175,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9990000128746032,0.8048101663589478,0.5231131315231323,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8359505534172058,0.4337430000305176,0.4146727323532104,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6722548604011536,0.2216549664735794,1.0200122594833374,284.99676513671875,284.95001220703125,299.80908203125,295.4354858398437,297.9783935546875,297.21356201171875,284.9957275390625,1.0,0.6359503269195557,0.3927907943725586,0.3927907943725586,1.0,1.0,-3.292014837265014,0.965886652469635,2.3261282444000244,0.2203996330499649,0.8881168961524963,0.8881168961524963,0.0,204.6877593994141,179.0,64541.33984375,0.0,3182.964599609375,1.0,278.6962280273437,283.1336669921875,298.3970642089844,302.5102233886719,293.1499938964844,293.1499938964844,278.75,34798.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702583909034729,1.0,0.0,0.0,3.474255323410034,3.47427749633789,8.054095701481856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.6943359375,0.0,1337.7349853515625,1895.4371337890625,0.0,3125.234375,0.8669412732124329,1.0,0.0,3.0,1.0,0.0
17774160,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.75547194480896,0.311775803565979,0.2847280204296112,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.8929662704467773,0.5219268798828125,0.4973995983600616,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9990000128746032,0.8089157938957214,0.5138497948646545,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.8402605056762695,0.4332662522792816,0.4140574634075165,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.675972580909729,0.2213488519191742,1.0177303552627563,284.9687805175781,284.95001220703125,299.77197265625,295.4203491210937,297.9759826660156,297.2267150878906,284.9674987792969,1.0,0.630931556224823,0.3927635550498962,0.3927635550498962,1.0,1.0,-3.275611639022827,0.9601399898529052,2.315471887588501,0.2183274328708648,0.8800633549690247,0.8800633549690247,0.0,199.27333068847656,167.0,64310.296875,0.0,3116.62158203125,1.0,278.7411804199219,283.1176147460937,298.39288330078125,302.53338623046875,293.1499938964844,293.1499938964844,279.04998779296875,34798.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678689002990723,1.0,0.0,0.0,3.5122478008270264,3.512270212173462,8.231207857534173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.1220703125,0.0,1376.594970703125,1895.4371337890625,0.0,3102.8193359375,0.873246967792511,1.0,0.0,3.0,1.0,0.0
17774220,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7641955018043518,0.3109309375286102,0.283617228269577,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9038313627243042,0.5203902721405029,0.4955840706825256,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9990000128746032,0.8182888627052307,0.4942781329154968,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8499390482902527,0.4324069321155548,0.4128685295581817,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6843739151954651,0.2208593636751175,1.013613224029541,285.0048522949219,284.95001220703125,299.69744873046875,295.38970947265625,297.97491455078125,297.2581787109375,285.0015563964844,1.0,0.6205843091011047,0.3927090466022491,0.3927090466022491,1.0,1.0,-3.2421796321868896,0.9484931826591492,2.293686389923096,0.2141781598329544,0.9501141905784608,0.9501141905784608,0.0,188.1747894287109,170.0,63415.0390625,0.0,2982.938720703125,1.0,279.0410461425781,283.1850891113281,298.370849609375,302.43896484375,293.1499938964844,293.1499938964844,278.75,32495.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617978096008301,1.0,0.0,0.0,3.661020040512085,3.661043643951416,8.943294460550533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.5087890625,0.0,1519.1644287109375,1895.4371337890625,0.0,3045.866943359375,0.904987633228302,1.0,0.0,3.0,1.0,0.0
17774280,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7641955018043518,0.3109309375286102,0.283617228269577,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9038313627243042,0.5203902721405029,0.4955840706825256,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9990000128746032,0.8182888627052307,0.4942781329154968,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8499390482902527,0.4324069321155548,0.4128685295581817,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6843739151954651,0.2208593636751175,1.013613224029541,285.0048522949219,284.95001220703125,299.69744873046875,295.38970947265625,297.97491455078125,297.2581787109375,285.0015563964844,1.0,0.6205843091011047,0.3927090466022491,0.3927090466022491,1.0,1.0,-3.2421796321868896,0.9484931826591492,2.293686389923096,0.2141781598329544,0.9501141905784608,0.9501141905784608,0.0,188.1747894287109,170.0,63415.0390625,0.0,2982.938720703125,1.0,279.0410461425781,283.1850891113281,298.370849609375,302.43896484375,293.1499938964844,293.1499938964844,278.75,32495.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617978096008301,1.0,0.0,0.0,3.661020040512085,3.661043643951416,8.943294460550533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.5087890625,0.0,1519.1644287109375,1895.4371337890625,0.0,3045.866943359375,0.904987633228302,1.0,0.0,3.0,1.0,0.0
17774340,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7675279974937439,0.3093549907207489,0.282283753156662,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9082610011100768,0.5181169509887695,0.4935722649097442,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9990000128746032,0.8247865438461304,0.4855744242668152,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8539073467254639,0.4308296740055084,0.4114798009395599,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6877790689468384,0.2200088649988174,1.0097330808639526,284.88092041015625,284.95001220703125,299.6346130371094,295.3635559082031,297.9637451171875,297.2698669433594,284.88433837890625,1.0,0.6154657602310181,0.392663300037384,0.392663300037384,1.0,1.0,-3.221342325210572,0.9412015676498412,2.2801408767700195,0.2114066481590271,0.8425549864768982,0.8425549864768982,0.0,183.10455322265625,170.0,63563.06640625,0.0,2911.064453125,1.0,278.7637023925781,283.0585327148437,298.38934326171875,302.5629272460937,293.1499938964844,293.1499938964844,278.75,39718.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869379997253418,1.0,0.0,0.0,3.533782482147217,3.533806085586548,8.332453944603913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.4873046875,0.0,1434.607177734375,1895.4371337890625,0.0,3116.99462890625,0.8822818994522095,1.0,0.0,3.0,1.0,0.0
17774400,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7677646279335022,0.3090839684009552,0.2819870412349701,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9086195826530457,0.5177093148231506,0.4931320548057556,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9990000128746032,0.8259264230728149,0.4846173226833343,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8542400598526001,0.4305414259433746,0.4111610949039459,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6880481839179993,0.2198414355516433,1.0088496208190918,284.8913879394531,284.95001220703125,299.62261962890625,295.3585510253906,297.9613647460937,297.27166748046875,284.8926086425781,1.0,0.614712119102478,0.3926545679569244,0.3926545679569244,1.0,1.0,-3.217858076095581,0.9399784207344056,2.2778797149658203,0.2109452486038208,0.842746376991272,0.842746376991272,0.0,182.50152587890625,173.0,63473.58203125,0.0,2900.47265625,1.0,278.7577514648437,283.06689453125,298.3765563964844,302.53155517578125,293.1499938964844,293.1499938964844,279.04998779296875,39233.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693035840988159,1.0,0.0,0.0,3.519315004348755,3.519338369369507,8.264366329058248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.060546875,0.0,1415.9051513671875,1895.4371337890625,0.0,3116.277587890625,0.8790159821510315,1.0,0.0,3.0,1.0,0.0
17774460,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7689154148101807,0.3080306649208069,0.2808007299900055,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9101795554161072,0.515904426574707,0.4911514222621918,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9990000128746032,0.8332546353340149,0.4804260432720184,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8557471632957458,0.42939293384552,0.4098160862922668,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6892034411430359,0.219130277633667,1.0048435926437378,284.9795227050781,284.95001220703125,299.5475158691406,295.3269348144531,297.95086669921875,297.2885437011719,284.9786376953125,1.0,0.6114343404769897,0.3927411139011383,0.3927411139011383,1.0,1.0,-3.2025654315948486,0.9349425435066224,2.267622947692871,0.2092240452766418,0.9136579632759094,0.9136579632759094,0.0,179.87034606933594,176.0,62546.01953125,0.0,2854.313232421875,1.0,279.0413513183594,283.17877197265625,298.30615234375,302.326171875,293.1499938964844,293.1499938964844,278.75,34186.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615936040878296,1.0,0.0,0.0,3.613365173339844,3.613388538360596,8.711982104614435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.939453125,0.0,1479.3580322265625,1895.4371337890625,0.0,3043.9521484375,0.8956874012947083,1.0,0.0,3.0,1.0,0.0
17774520,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7689154148101807,0.3080306649208069,0.2808007299900055,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9101795554161072,0.515904426574707,0.4911514222621918,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9990000128746032,0.8332546353340149,0.4804260432720184,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8557471632957458,0.42939293384552,0.4098160862922668,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6892034411430359,0.219130277633667,1.0048435926437378,284.9795227050781,284.95001220703125,299.5475158691406,295.3269348144531,297.95086669921875,297.2885437011719,284.9786376953125,1.0,0.6114343404769897,0.3927411139011383,0.3927411139011383,1.0,1.0,-3.2025654315948486,0.9349425435066224,2.267622947692871,0.2092240452766418,0.9136579632759094,0.9136579632759094,0.0,179.87034606933594,176.0,62546.01953125,0.0,2854.313232421875,1.0,279.0413513183594,283.17877197265625,298.30615234375,302.326171875,293.1499938964844,293.1499938964844,278.75,34186.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615936040878296,1.0,0.0,0.0,3.613365173339844,3.613388538360596,8.711982104614435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.939453125,0.0,1479.3580322265625,1895.4371337890625,0.0,3043.9521484375,0.8956874012947083,1.0,0.0,3.0,1.0,0.0
17774580,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7674871683120728,0.3062255382537842,0.2793487310409546,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9085230827331544,0.5133042931556702,0.4889042675495147,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9990000128746032,0.8383035063743591,0.4806021451950073,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8546066284179688,0.427591472864151,0.4082924127578735,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6880251169204712,0.2180080115795135,1.0003972053527832,284.9037780761719,284.95001220703125,299.4722595214844,295.2948913574219,297.92657470703125,297.28582763671875,284.9039001464844,1.0,0.6098282933235168,0.3928276300430298,0.3928276300430298,1.0,1.0,-3.191150665283203,0.9312434196472168,2.2599072456359863,0.2081083804368972,0.8312890529632568,0.8312890529632568,0.0,179.4773712158203,179.0,62662.1953125,0.0,2828.665283203125,1.0,278.7587890625,283.0907287597656,298.30792236328125,302.4066162109375,293.1499938964844,293.1499938964844,279.04998779296875,39188.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678371906280518,1.0,0.0,0.0,3.457474946975708,3.4574975967407227,7.976481697369309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.92578125,0.0,1351.938232421875,1895.4371337890625,0.0,3102.52197265625,0.8654282689094543,1.0,0.0,3.0,1.0,0.0
17774640,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7674871683120728,0.3062255382537842,0.2793487310409546,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9085230827331544,0.5133042931556702,0.4889042675495147,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9990000128746032,0.8383035063743591,0.4806021451950073,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8546066284179688,0.427591472864151,0.4082924127578735,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6880251169204712,0.2180080115795135,1.0003972053527832,284.9037780761719,284.95001220703125,299.4722595214844,295.2948913574219,297.92657470703125,297.28582763671875,284.9039001464844,1.0,0.6098282933235168,0.3928276300430298,0.3928276300430298,1.0,1.0,-3.191150665283203,0.9312434196472168,2.2599072456359863,0.2081083804368972,0.8312890529632568,0.8312890529632568,0.0,179.4773712158203,179.0,62662.1953125,0.0,2828.665283203125,1.0,278.7587890625,283.0907287597656,298.30792236328125,302.4066162109375,293.1499938964844,293.1499938964844,279.04998779296875,39188.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678371906280518,1.0,0.0,0.0,3.457474946975708,3.4574975967407227,7.976481697369309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.92578125,0.0,1351.938232421875,1895.4371337890625,0.0,3102.52197265625,0.8654282689094543,1.0,0.0,3.0,1.0,0.0
17774700,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7663454413414001,0.3056286871433258,0.278676837682724,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9071252942085266,0.5123398303985596,0.4878345131874084,297.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.8409249782562256,0.4815873801708221,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8535447120666504,0.426970899105072,0.4075679779052734,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6869540214538574,0.2175505459308624,0.9980750679969788,285.0083312988281,284.95001220703125,299.4345397949219,295.2787170410156,297.9167785644531,297.2876281738281,285.00860595703125,1.0,0.6094310879707336,0.3928709030151367,0.3928709030151367,1.0,1.0,-3.186573982238769,0.9297853708267212,2.256788492202759,0.2076436728239059,0.9029581546783448,0.9029581546783448,0.0,179.7494354248047,179.0,61848.25,0.0,2820.765869140625,1.0,278.9969482421875,283.2117919921875,298.24517822265625,302.1779479980469,293.1499938964844,293.1499938964844,279.04998779296875,34315.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619208335876465,1.0,0.0,0.0,3.5038530826568604,3.503875494003296,8.191908023036376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.876953125,0.0,1364.472412109375,1895.4371337890625,0.0,3047.021240234375,0.87323397397995,1.0,0.0,3.0,1.0,0.0
