time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7653535008430481,0.3050543069839477,0.2782135009765625,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9058597087860109,0.5114226341247559,0.4870206415653229,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9990000128746032,0.8434346318244934,0.4826582670211792,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8525964021682739,0.4264160692691803,0.4070770442485809,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6859786510467529,0.2171318531036377,0.9963139891624452,284.9852294921875,284.95001220703125,299.3968200683594,295.262451171875,297.9065856933594,297.28924560546875,284.9837341308594,1.0,0.6092973947525024,0.3927831053733825,0.3927831053733825,1.0,1.0,-3.183616399765014,0.9285460710525512,2.255070209503174,0.2070624381303787,0.9033307433128356,0.9033307433128356,0.0,180.13211059570312,182.0,61875.8203125,0.0,2816.7958984375,1.0,279.0414733886719,283.19464111328125,298.2411804199219,302.2155456542969,293.1499938964844,293.1499938964844,278.75,33894.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601964712142944,1.0,0.0,0.0,3.561800718307495,3.561823606491089,8.465108294331003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.728515625,0.0,1421.864501953125,1895.4371337890625,0.0,3030.84765625,0.8837116360664368,1.0,0.0,3.0,1.0,0.0
17774820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7619433999061584,0.3031891882419586,0.2767913341522217,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9018362760543824,0.5088222026824951,0.484866738319397,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.8465098142623901,0.4866980314254761,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8493471145629883,0.4246291816234588,0.4056578874588012,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6828137040138245,0.2158854156732559,0.9916909337043762,284.9082946777344,284.95001220703125,299.3255615234375,295.23150634765625,297.87628173828125,297.2767028808594,284.9086608886719,1.0,0.6093860864639282,0.3926173448562622,0.3926173448562622,1.0,1.0,-3.1769118309021,0.9257715940475464,2.2511403560638428,0.2058606147766113,0.826099157333374,0.826099157333374,0.0,181.77655029296875,182.0,62046.91015625,0.0,2812.0234375,1.0,278.7611389160156,283.1056823730469,298.2486572265625,302.3103942871094,293.1499938964844,293.1499938964844,278.75,39126.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669349551200867,1.0,0.0,0.0,3.414046287536621,3.4140686988830566,7.77735863266571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.6171875,0.0,1308.0423583984375,1895.4371337890625,0.0,3094.0576171875,0.8559908270835876,1.0,0.0,3.0,1.0,0.0
17774880,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.76170814037323,0.3030878901481628,0.2766977250576019,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9015620350837708,0.5086767673492432,0.4847268164157867,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.8466839790344238,0.4869884550571441,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8491198420524597,0.4245292842388153,0.4055621922016144,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6825903654098511,0.2158104330301284,0.991370677947998,284.90869140625,284.95001220703125,299.32135009765625,295.2296447753906,297.8745422363281,297.2760314941406,284.90887451171875,1.0,0.6094003319740295,0.3926075100898742,0.3926075100898742,1.0,1.0,-3.1764800548553467,0.9255954623222352,2.250884532928467,0.2057809978723526,0.8248182535171509,0.8248182535171509,0.0,181.897201538086,185.0,62021.3125,0.0,2811.79638671875,1.0,278.75933837890625,283.1059265136719,298.24462890625,302.302001953125,293.1499938964844,293.1499938964844,279.04998779296875,39004.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668867945671082,1.0,0.0,0.0,3.410629987716675,3.4106523990631104,7.761801157357695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.3564453125,0.0,1303.8131103515625,1895.4371337890625,0.0,3093.60595703125,0.8549243211746216,1.0,0.0,3.0,1.0,0.0
17774940,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7581342458724976,0.3017236292362213,0.275449275970459,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8972606062889099,0.506597101688385,0.4827249050140381,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9990000128746032,0.850317120552063,0.4917735457420349,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8456129431724548,0.4232185184955597,0.4042869210243225,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.679054319858551,0.2147163450717926,0.986588716506958,284.9845275878906,284.95001220703125,299.2458190917969,295.196533203125,297.8488464355469,297.2716064453125,284.98370361328125,1.0,0.609900176525116,0.3924319148063659,0.3924319148063659,1.0,1.0,-3.171038627624512,0.9232351183891296,2.2478034496307373,0.2046326249837875,0.8940272927284241,0.8940272927284241,0.0,183.96669006347656,188.0,61274.4296875,0.0,2811.9140625,1.0,279.0404663085937,283.20458984375,298.1770935058594,302.1131286621094,293.1499938964844,293.1499938964844,279.3500061035156,33938.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595444560050964,1.0,0.0,0.0,3.517228841781616,3.517251253128052,8.254572207988531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.9736328125,0.0,1375.5496826171875,1895.4371337890625,0.0,3024.732421875,0.8739550709724426,1.0,0.0,3.0,1.0,0.0
17775000,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7581342458724976,0.3017236292362213,0.275449275970459,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8972606062889099,0.506597101688385,0.4827249050140381,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9990000128746032,0.850317120552063,0.4917735457420349,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8456129431724548,0.4232185184955597,0.4042869210243225,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.679054319858551,0.2147163450717926,0.986588716506958,284.9845275878906,284.95001220703125,299.2458190917969,295.196533203125,297.8488464355469,297.2716064453125,284.98370361328125,1.0,0.609900176525116,0.3924319148063659,0.3924319148063659,1.0,1.0,-3.171038627624512,0.9232351183891296,2.2478034496307373,0.2046326249837875,0.8940272927284241,0.8940272927284241,0.0,183.96669006347656,188.0,61274.4296875,0.0,2811.9140625,1.0,279.0404663085937,283.20458984375,298.1770935058594,302.1131286621094,293.1499938964844,293.1499938964844,279.3500061035156,33938.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595444560050964,1.0,0.0,0.0,3.517228841781616,3.517251253128052,8.254572207988531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.9736328125,0.0,1375.5496826171875,1895.4371337890625,0.0,3024.732421875,0.8739550709724426,1.0,0.0,3.0,1.0,0.0
17775060,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7546571493148804,0.3004157841205597,0.2743705213069916,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8930050730705261,0.5046225786209106,0.4809617102146148,297.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9990000128746032,0.8537907600402832,0.4968052506446838,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8422096371650696,0.4220533668994903,0.403270959854126,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.6756033897399902,0.2136996537446975,0.9824535846710204,285.0325622558594,284.95001220703125,299.1703491210937,295.16314697265625,297.82330322265625,297.267333984375,285.02880859375,1.0,0.6107543706893921,0.3922149538993835,0.3922149538993835,1.0,1.0,-3.1674771308898926,0.9214118123054504,2.246065139770508,0.2036360204219818,0.985795259475708,0.985795259475708,0.0,186.2588806152344,191.0,60811.9765625,0.0,2817.055908203125,1.0,279.3421936035156,283.2745056152344,298.1519775390625,302.0440979003906,293.1499938964844,293.1499938964844,279.04998779296875,31448.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549648523330688,1.0,0.0,0.0,3.701136112213135,3.701159954071045,9.140362635662314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.5283203125,0.0,1556.2720947265625,1895.4371337890625,0.0,2981.792724609375,0.9132212996482848,1.0,0.0,3.0,1.0,0.0
17775120,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7546571493148804,0.3004157841205597,0.2743705213069916,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8930050730705261,0.5046225786209106,0.4809617102146148,297.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9990000128746032,0.8537907600402832,0.4968052506446838,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8422096371650696,0.4220533668994903,0.403270959854126,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.6756033897399902,0.2136996537446975,0.9824535846710204,285.0325622558594,284.95001220703125,299.1703491210937,295.16314697265625,297.82330322265625,297.267333984375,285.02880859375,1.0,0.6107543706893921,0.3922149538993835,0.3922149538993835,1.0,1.0,-3.1674771308898926,0.9214118123054504,2.246065139770508,0.2036360204219818,0.985795259475708,0.985795259475708,0.0,186.2588806152344,191.0,60811.9765625,0.0,2817.055908203125,1.0,279.3421936035156,283.2745056152344,298.1519775390625,302.0440979003906,293.1499938964844,293.1499938964844,279.04998779296875,31448.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549648523330688,1.0,0.0,0.0,3.701136112213135,3.701159954071045,9.140362635662314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.5283203125,0.0,1556.2720947265625,1895.4371337890625,0.0,2981.792724609375,0.9132212996482848,1.0,0.0,3.0,1.0,0.0
17775180,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7497591972351074,0.2979554831981659,0.2725535333156585,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.887190580368042,0.5013338327407837,0.4783294200897217,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9990000128746032,0.854881227016449,0.5035887956619263,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8374749422073364,0.4197438061237335,0.4015251398086548,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6709064245223999,0.2119928747415542,0.9763506054878236,284.8837585449219,284.95001220703125,299.094970703125,295.1295166015625,297.7828369140625,297.2421875,284.8856506347656,1.0,0.6116183400154114,0.3919979631900787,0.3919979631900787,1.0,1.0,-3.160853147506714,0.9185238480567932,2.242329359054565,0.2023518979549408,0.8622479438781738,0.8622479438781738,0.0,189.317611694336,194.0,61303.890625,0.0,2820.0751953125,1.0,279.05718994140625,283.11932373046875,298.16131591796875,302.1732788085937,293.1499938964844,293.1499938964844,279.3500061035156,38671.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654686212539673,1.0,0.0,0.0,3.604710340499878,3.604734420776367,8.670298257129616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.927734375,0.0,1503.100341796875,1895.4371337890625,0.0,3080.301513671875,0.8970998525619507,1.0,0.0,3.0,1.0,0.0
17775240,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7497591972351074,0.2979554831981659,0.2725535333156585,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.887190580368042,0.5013338327407837,0.4783294200897217,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9990000128746032,0.854881227016449,0.5035887956619263,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8374749422073364,0.4197438061237335,0.4015251398086548,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6709064245223999,0.2119928747415542,0.9763506054878236,284.8837585449219,284.95001220703125,299.094970703125,295.1295166015625,297.7828369140625,297.2421875,284.8856506347656,1.0,0.6116183400154114,0.3919979631900787,0.3919979631900787,1.0,1.0,-3.160853147506714,0.9185238480567932,2.242329359054565,0.2023518979549408,0.8622479438781738,0.8622479438781738,0.0,189.317611694336,194.0,61303.890625,0.0,2820.0751953125,1.0,279.05718994140625,283.11932373046875,298.16131591796875,302.1732788085937,293.1499938964844,293.1499938964844,279.3500061035156,38671.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654686212539673,1.0,0.0,0.0,3.604710340499878,3.604734420776367,8.670298257129616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.927734375,0.0,1503.100341796875,1895.4371337890625,0.0,3080.301513671875,0.8970998525619507,1.0,0.0,3.0,1.0,0.0
17775300,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7472846508026123,0.2970686256885528,0.2716178894042969,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8842176795005798,0.5000430941581726,0.4769497513771057,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.8557657599449158,0.5070886015892029,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8350377678871155,0.4188651442527771,0.4005674123764038,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6684266924858093,0.2112275063991546,0.9728013277053832,285.00054931640625,284.95001220703125,299.05731201171875,295.11260986328125,297.7668151855469,297.2353515625,285.0020446777344,1.0,0.6119984984397888,0.3918894827365875,0.3918894827365875,1.0,1.0,-3.156855583190918,0.9168481826782228,2.240007400512696,0.2015546411275863,0.937760889530182,0.937760889530182,0.0,190.8853302001953,194.0,60391.4140625,0.0,2820.39306640625,1.0,279.3005065917969,283.2525634765625,298.0892028808594,301.9326477050781,293.1499938964844,293.1499938964844,279.3500061035156,34331.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601076602935791,1.0,0.0,0.0,3.64659571647644,3.646619319915772,8.8729598246573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.865234375,0.0,1516.91552734375,1895.4371337890625,0.0,3030.014404296875,0.9049276113510132,1.0,0.0,3.0,1.0,0.0
17775360,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7453411221504211,0.2962976694107055,0.270974338054657,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8818026185035706,0.4988977015018463,0.475914865732193,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.8567777872085571,0.5100597739219666,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8330910205841064,0.4181326329708099,0.3999107182025909,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6663832664489746,0.2105492651462555,0.969951033592224,284.9851989746094,284.95001220703125,299.0197448730469,295.0956726074219,297.75244140625,297.2309265136719,284.98345947265625,1.0,0.6124390959739685,0.3917955160140991,0.3917955160140991,1.0,1.0,-3.154191970825196,0.9156692028045654,2.23852276802063,0.2009741812944412,0.9425230622291564,0.9425230622291564,0.0,192.25686645507807,197.0,60395.5859375,0.0,2822.362548828125,1.0,279.3427734375,283.24102783203125,298.0791320800781,301.9608459472656,293.1499938964844,293.1499938964844,279.04998779296875,33794.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585684299468994,1.0,0.0,0.0,3.7045137882232666,3.704537868499756,9.157053000308224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.0947265625,0.0,1577.921875,1895.4371337890625,0.0,3015.579345703125,0.9157178997993468,1.0,0.0,3.0,1.0,0.0
17775420,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7406510710716248,0.293925791978836,0.2691611051559448,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8761308789253235,0.4956817924976349,0.4732500910758972,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9990000128746032,0.8571562767028809,0.516926109790802,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8284773230552673,0.415879875421524,0.3981198668479919,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6616724729537964,0.2087408155202865,0.9630687832832336,284.8919372558594,284.95001220703125,298.9447021484375,295.0616760253906,297.7138061523437,297.2080078125,284.8935852050781,1.0,0.6132449507713318,0.3916076421737671,0.3916076421737671,1.0,1.0,-3.1466403007507324,0.9125442504882812,2.234096050262451,0.1996340751647949,0.8444435596466064,0.8444435596466064,0.0,195.4071044921875,200.0,60550.7578125,0.0,2823.947265625,1.0,279.0575256347656,283.1388854980469,298.0795593261719,302.0428466796875,293.1499938964844,293.1499938964844,279.3500061035156,39677.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659041523933411,1.0,0.0,0.0,3.5440945625305176,3.5441181659698486,8.381155112147098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.607421875,0.0,1445.2247314453125,1895.4371337890625,0.0,3084.3876953125,0.8849637508392334,1.0,0.0,3.0,1.0,0.0
17775480,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7406510710716248,0.293925791978836,0.2691611051559448,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8761308789253235,0.4956817924976349,0.4732500910758972,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9990000128746032,0.8571562767028809,0.516926109790802,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8284773230552673,0.415879875421524,0.3981198668479919,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6616724729537964,0.2087408155202865,0.9630687832832336,284.8919372558594,284.95001220703125,298.9447021484375,295.0616760253906,297.7138061523437,297.2080078125,284.8935852050781,1.0,0.6132449507713318,0.3916076421737671,0.3916076421737671,1.0,1.0,-3.1466403007507324,0.9125442504882812,2.234096050262451,0.1996340751647949,0.8444435596466064,0.8444435596466064,0.0,195.4071044921875,200.0,60550.7578125,0.0,2823.947265625,1.0,279.0575256347656,283.1388854980469,298.0795593261719,302.0428466796875,293.1499938964844,293.1499938964844,279.3500061035156,39677.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659041523933411,1.0,0.0,0.0,3.5440945625305176,3.5441181659698486,8.381155112147098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.607421875,0.0,1445.2247314453125,1895.4371337890625,0.0,3084.3876953125,0.8849637508392334,1.0,0.0,3.0,1.0,0.0
17775540,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7369006872177124,0.2924433648586273,0.2677644193172455,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8715035319328308,0.493486076593399,0.4710909128189087,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9990000128746032,0.8583930134773254,0.5227017402648926,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8247111439704895,0.4144608080387115,0.3967072069644928,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6577427387237549,0.2073820233345031,0.9570272564888,284.9901123046875,284.95001220703125,298.8759460449219,295.0302734375,297.68719482421875,297.19927978515625,284.9889831542969,1.0,0.6139723062515259,0.391434758901596,0.391434758901596,1.0,1.0,-3.140342950820923,0.9099002480506896,2.230442523956299,0.1983856856822967,0.9236032962799072,0.9236032962799072,0.0,198.09054565429688,200.0,59664.85546875,0.0,2825.562744140625,1.0,279.3387756347656,283.2573547363281,298.0044860839844,301.8334350585937,293.1499938964844,293.1499938964844,279.3500061035156,33952.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577689528465271,1.0,0.0,0.0,3.639325618743897,3.639349222183228,8.837616292112216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.0458984375,0.0,1506.047607421875,1895.4371337890625,0.0,3008.082275390625,0.901297092437744,1.0,0.0,3.0,1.0,0.0
17775600,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7366105318069458,0.2923052012920379,0.2676625549793243,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8711410760879517,0.4932870864868164,0.4709275960922241,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.8584781289100647,0.523167073726654,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8244186043739319,0.4143335819244385,0.3966077268123626,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6574360728263855,0.2072644233703613,0.9565672278404236,284.9876403808594,284.95001220703125,298.8699645996094,295.0275573730469,297.6847839355469,297.1983642578125,284.9866027832031,1.0,0.6140424609184265,0.3914197385311126,0.3914197385311126,1.0,1.0,-3.139910936355591,0.909709930419922,2.230201005935669,0.1982970982789993,0.9240302443504332,0.9240302443504332,0.0,198.31163024902344,203.0,59661.72265625,0.0,2825.87109375,1.0,279.341552734375,283.2557067871094,298.00506591796875,301.8380126953125,293.1499938964844,293.1499938964844,279.04998779296875,34030.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577092289924622,1.0,0.0,0.0,3.643681764602661,3.643705368041992,8.858784781295981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.4189453125,0.0,1511.442626953125,1895.4371337890625,0.0,3007.522216796875,0.9024154543876648,1.0,0.0,3.0,1.0,0.0
17775660,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7321378588676453,0.289923220872879,0.2658326327800751,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8657371401786804,0.4900502562522888,0.4682361781597137,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.8581667542457581,0.5299354195594788,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.819958508014679,0.4120849967002868,0.3948169946670532,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.652944028377533,0.2054110616445541,0.9494616389274596,284.9009704589844,284.95001220703125,298.7955322265625,294.99334716796875,297.6470947265625,297.1763916015625,284.9015808105469,1.0,0.6148105263710022,0.3912924230098724,0.3912924230098724,1.0,1.0,-3.13192105293274,0.9065955281257628,2.225325584411621,0.1970631927251815,0.8352504968643188,0.8352504968643188,0.0,201.48245239257807,206.0,59811.12109375,0.0,2826.63818359375,1.0,279.0585021972656,283.1582336425781,298.0085754394531,301.9228820800781,293.1499938964844,293.1499938964844,279.3500061035156,39404.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645785450935364,1.0,0.0,0.0,3.486515522003174,3.4865386486053467,8.111039733194048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.39453125,0.0,1383.105712890625,1895.4371337890625,0.0,3071.9521484375,0.8720220923423767,1.0,0.0,3.0,1.0,0.0
17775720,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7321378588676453,0.289923220872879,0.2658326327800751,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8657371401786804,0.4900502562522888,0.4682361781597137,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.8581667542457581,0.5299354195594788,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.819958508014679,0.4120849967002868,0.3948169946670532,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.652944028377533,0.2054110616445541,0.9494616389274596,284.9009704589844,284.95001220703125,298.7955322265625,294.99334716796875,297.6470947265625,297.1763916015625,284.9015808105469,1.0,0.6148105263710022,0.3912924230098724,0.3912924230098724,1.0,1.0,-3.13192105293274,0.9065955281257628,2.225325584411621,0.1970631927251815,0.8352504968643188,0.8352504968643188,0.0,201.48245239257807,206.0,59811.12109375,0.0,2826.63818359375,1.0,279.0585021972656,283.1582336425781,298.0085754394531,301.9228820800781,293.1499938964844,293.1499938964844,279.3500061035156,39404.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645785450935364,1.0,0.0,0.0,3.486515522003174,3.4865386486053467,8.111039733194048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.39453125,0.0,1383.105712890625,1895.4371337890625,0.0,3071.9521484375,0.8720220923423767,1.0,0.0,3.0,1.0,0.0
17775780,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7289525270462036,0.2885930836200714,0.2645625472068786,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.861856997013092,0.4880858361721039,0.4662880003452301,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.8586234450340271,0.5349196791648865,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8167056441307068,0.4108076989650726,0.3935351371765136,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6496489644050598,0.2041754573583603,0.9439481496810912,284.9962463378906,284.95001220703125,298.737060546875,294.96630859375,297.6241455078125,297.1683959960937,284.9942626953125,1.0,0.6153856515884399,0.3911918699741363,0.3911918699741363,1.0,1.0,-3.125870704650879,0.9042351245880128,2.221635580062866,0.1960418224334716,0.9108338952064514,0.9108338952064514,0.0,203.83541870117188,206.0,58970.953125,0.0,2826.956298828125,1.0,279.331298828125,283.2724914550781,297.9346923828125,301.7098999023437,293.1499938964844,293.1499938964844,279.3500061035156,33674.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566595911979675,1.0,0.0,0.0,3.5764238834381104,3.576446771621704,8.53475910389534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.0966796875,0.0,1435.7900390625,1895.4371337890625,0.0,2997.6806640625,0.8869960904121399,1.0,0.0,3.0,1.0,0.0
17775840,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7281948328018188,0.2882132232189178,0.2642777562141418,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8609263896942139,0.4875388145446777,0.4658342897891998,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9990000128746032,0.858672559261322,0.5361495018005371,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8159258961677551,0.4104541838169098,0.3932548761367798,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6488597393035889,0.2038458287715912,0.9426474571228028,284.9878234863281,284.95001220703125,298.72149658203125,294.9590759277344,297.6177978515625,297.1658935546875,284.9862976074219,1.0,0.6155555248260498,0.3911650776863098,0.3911650776863098,1.0,1.0,-3.124560832977295,0.9037095308303832,2.220851421356201,0.195821613073349,0.9108384251594543,0.9108384251594543,0.0,204.4281463623047,209.0,58955.51171875,0.0,2827.467529296875,1.0,279.3401794433594,283.2668762207031,297.9358215332031,301.72247314453125,293.1499938964844,293.1499938964844,279.04998779296875,33919.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564221858978271,1.0,0.0,0.0,3.58945631980896,3.589479446411133,8.5970737018215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.4482421875,0.0,1451.5364990234375,1895.4371337890625,0.0,2995.454833984375,0.8900761604309082,1.0,0.0,3.0,1.0,0.0
17775900,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7261843085289001,0.2870220243930816,0.263462096452713,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8585134148597717,0.4859159886837005,0.4645969569683075,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9990000128746032,0.8581976294517517,0.5393030643463135,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8138707280158997,0.4093370139598846,0.3924582600593567,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.646842360496521,0.202914223074913,0.9392618536949158,284.865966796875,284.95001220703125,298.68463134765625,294.94195556640625,297.5993957519531,297.1553955078125,284.8652648925781,1.0,0.6159386038780212,0.3911014199256897,0.3911014199256897,1.0,1.0,-3.120859384536743,0.9022558331489564,2.218603610992432,0.1952530592679977,0.8218947649002075,0.8218947649002075,0.0,205.94227600097656,209.0,59481.06640625,0.0,2828.048095703125,1.0,279.0997619628906,283.13543701171875,297.9706115722656,301.9054870605469,293.1499938964844,293.1499938964844,279.04998779296875,39178.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621279001235962,1.0,0.0,0.0,3.52374529838562,3.523768663406372,8.285186936518585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.80859375,0.0,1420.1480712890625,1895.4371337890625,0.0,3048.96337890625,0.8768729567527771,1.0,0.0,3.0,1.0,0.0
17775960,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7237899303436279,0.2857728004455566,0.2623924016952514,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8557316064834595,0.4842122197151184,0.4630544781684875,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,0.8575076460838318,0.5428675413131714,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8114253878593445,0.4081342220306396,0.3913943171501159,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.64453125,0.2019090503454208,0.9351606369018556,284.9048156738281,284.95001220703125,298.6479187011719,294.9248352050781,297.5802917480469,297.1437683105469,284.9057922363281,1.0,0.6162499189376831,0.391061782836914,0.391061782836914,1.0,1.0,-3.115795373916626,0.9003944993019104,2.2154009342193604,0.1945582181215286,0.8263574242591858,0.8263574242591858,0.0,207.6280517578125,197.0,59048.58203125,0.0,2826.787353515625,1.0,279.0587158203125,283.1745300292969,297.9400634765625,301.8061218261719,293.1499938964844,293.1499938964844,279.3500061035156,39430.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632270693778992,1.0,0.0,0.0,3.428421258926392,3.428443670272827,7.842990044082399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.541015625,0.0,1324.450927734375,1895.4371337890625,0.0,3059.274169921875,0.8593278527259827,1.0,0.0,3.0,1.0,0.0
17776020,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7233964204788208,0.2839536964893341,0.2605775594711303,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8555417656898499,0.4815457463264465,0.4603434801101684,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9990000128746032,0.858089029788971,0.5400563478469849,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8115403056144714,0.4063580632209778,0.3895367980003357,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.6437801718711853,0.2002262771129608,0.9269826412200928,284.9781799316406,284.95001220703125,298.5747985839844,294.890625,297.5533142089844,297.1364440917969,284.976806640625,1.0,0.6119664907455444,0.3909824788570404,0.3909824788570404,1.0,1.0,-3.094926118850708,0.8929616212844849,2.2019643783569336,0.1920166015625,0.8912184238433838,0.8912184238433838,0.0,205.29861450195312,200.0,58036.75390625,0.0,2772.577880859375,1.0,279.34063720703125,283.2732849121094,297.865966796875,301.6003112792969,293.1499938964844,293.1499938964844,279.6499938964844,34253.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854733407497406,1.0,0.0,0.0,3.527765989303589,3.5277884006500244,8.30410499474965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.9951171875,0.0,1388.7510986328125,1895.4371337890625,0.0,2979.623046875,0.8764350414276123,1.0,0.0,3.0,1.0,0.0
17776080,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7233964204788208,0.2839536964893341,0.2605775594711303,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8555417656898499,0.4815457463264465,0.4603434801101684,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9990000128746032,0.858089029788971,0.5400563478469849,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8115403056144714,0.4063580632209778,0.3895367980003357,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.6437801718711853,0.2002262771129608,0.9269826412200928,284.9781799316406,284.95001220703125,298.5747985839844,294.890625,297.5533142089844,297.1364440917969,284.976806640625,1.0,0.6119664907455444,0.3909824788570404,0.3909824788570404,1.0,1.0,-3.094926118850708,0.8929616212844849,2.2019643783569336,0.1920166015625,0.8912184238433838,0.8912184238433838,0.0,205.29861450195312,200.0,58036.75390625,0.0,2772.577880859375,1.0,279.34063720703125,283.2732849121094,297.865966796875,301.6003112792969,293.1499938964844,293.1499938964844,279.6499938964844,34253.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854733407497406,1.0,0.0,0.0,3.527765989303589,3.5277884006500244,8.30410499474965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.9951171875,0.0,1388.7510986328125,1895.4371337890625,0.0,2979.623046875,0.8764350414276123,1.0,0.0,3.0,1.0,0.0
17776140,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7222607731819153,0.2823042273521423,0.2590723633766174,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8543252348899841,0.4790767431259155,0.4579914808273315,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9990000128746032,0.8598385453224182,0.5396487712860107,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8106909990310669,0.4047526717185974,0.3879969120025635,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6423876285552979,0.1987366676330566,0.9201014041900636,285.0279541015625,284.95001220703125,298.5022888183594,294.8564758300781,297.5325622558594,297.1374816894531,285.0246276855469,1.0,0.6098842024803162,0.3909031748771667,0.3909031748771667,1.0,1.0,-3.0796613693237305,0.8874819278717041,2.1921794414520264,0.1898218989372253,0.9804317951202391,0.9804317951202391,0.0,204.4588165283203,203.0,57325.97265625,0.0,2737.888916015625,1.0,279.6412658691406,283.348388671875,297.8377685546875,301.50994873046875,293.1499938964844,293.1499938964844,279.3500061035156,31722.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848400354385376,1.0,0.0,0.0,3.700209140777588,3.700232982635498,9.135783898273077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.1513671875,0.0,1557.30615234375,1895.4371337890625,0.0,2920.290283203125,0.9133735299110411,1.0,0.0,3.0,1.0,0.0
17776200,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7222607731819153,0.2823042273521423,0.2590723633766174,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8543252348899841,0.4790767431259155,0.4579914808273315,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9990000128746032,0.8598385453224182,0.5396487712860107,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8106909990310669,0.4047526717185974,0.3879969120025635,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6423876285552979,0.1987366676330566,0.9201014041900636,285.0279541015625,284.95001220703125,298.5022888183594,294.8564758300781,297.5325622558594,297.1374816894531,285.0246276855469,1.0,0.6098842024803162,0.3909031748771667,0.3909031748771667,1.0,1.0,-3.0796613693237305,0.8874819278717041,2.1921794414520264,0.1898218989372253,0.9804317951202391,0.9804317951202391,0.0,204.4588165283203,203.0,57325.97265625,0.0,2737.888916015625,1.0,279.6412658691406,283.348388671875,297.8377685546875,301.50994873046875,293.1499938964844,293.1499938964844,279.3500061035156,31722.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848400354385376,1.0,0.0,0.0,3.700209140777588,3.700232982635498,9.135783898273077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.1513671875,0.0,1557.30615234375,1895.4371337890625,0.0,2920.290283203125,0.9133735299110411,1.0,0.0,3.0,1.0,0.0
17776260,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7190612554550171,0.2795846164226532,0.2569490075111389,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8508310317993164,0.4753894507884979,0.454901784658432,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9990000128746032,0.8588195443153381,0.5428305268287659,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8076010346412659,0.4020595252513885,0.3858123421669006,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6393510103225708,0.1966705024242401,0.9119598865509032,284.8801574707031,284.95001220703125,298.43035888671875,294.82244873046875,297.497802734375,297.11822509765625,284.8822021484375,1.0,0.6087139248847961,0.3910545706748962,0.3910545706748962,1.0,1.0,-3.064809083938598,0.8827292323112488,2.182079792022705,0.1884675472974777,0.8548873662948608,0.8548873662948608,0.0,205.55343627929688,191.0,57669.93359375,0.0,2714.39453125,1.0,279.3572082519531,283.1968688964844,297.8509521484375,301.6303100585937,293.1499938964844,293.1499938964844,279.6499938964844,39118.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583776950836182,1.0,0.0,0.0,3.58707046508789,3.587094306945801,8.585648174630478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.9765625,0.0,1487.206787109375,1895.4371337890625,0.0,3013.790771484375,0.8936251997947693,1.0,0.0,3.0,1.0,0.0
17776320,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7190612554550171,0.2795846164226532,0.2569490075111389,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8508310317993164,0.4753894507884979,0.454901784658432,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9990000128746032,0.8588195443153381,0.5428305268287659,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8076010346412659,0.4020595252513885,0.3858123421669006,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6393510103225708,0.1966705024242401,0.9119598865509032,284.8801574707031,284.95001220703125,298.43035888671875,294.82244873046875,297.497802734375,297.11822509765625,284.8822021484375,1.0,0.6087139248847961,0.3910545706748962,0.3910545706748962,1.0,1.0,-3.064809083938598,0.8827292323112488,2.182079792022705,0.1884675472974777,0.8548873662948608,0.8548873662948608,0.0,205.55343627929688,191.0,57669.93359375,0.0,2714.39453125,1.0,279.3572082519531,283.1968688964844,297.8509521484375,301.6303100585937,293.1499938964844,293.1499938964844,279.6499938964844,39118.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583776950836182,1.0,0.0,0.0,3.58707046508789,3.587094306945801,8.585648174630478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.9765625,0.0,1487.206787109375,1895.4371337890625,0.0,3013.790771484375,0.8936251997947693,1.0,0.0,3.0,1.0,0.0
17776380,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7192851901054382,0.2776212692260742,0.2548903524875641,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.8514612913131714,0.4724943935871124,0.4518489837646484,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9990000128746032,0.8594454526901245,0.5379528999328613,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8084694147109985,0.4000052511692047,0.3835768699645996,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.6391483545303345,0.1948590725660324,0.90286785364151,284.97564697265625,284.95001220703125,298.3591003417969,294.7886047363281,297.47332763671875,297.1133117675781,284.9739685058594,1.0,0.6031524538993835,0.3912059962749481,0.3912059962749481,1.0,1.0,-3.039196491241455,0.874256432056427,2.164940118789673,0.1859051436185836,0.927418291568756,0.927418291568756,0.0,201.9550018310547,194.0,56490.12109375,0.0,2645.847900390625,1.0,279.641845703125,283.3166809082031,297.7655334472656,301.4042053222656,293.1499938964844,293.1499938964844,279.3500061035156,34245.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499857187271118,1.0,0.0,0.0,3.675099849700928,3.675123691558838,9.012214832182508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.91015625,0.0,1548.0584716796875,1895.4371337890625,0.0,2935.13671875,0.9095123410224916,1.0,0.0,3.0,1.0,0.0
17776440,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7192851901054382,0.2776212692260742,0.2548903524875641,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.8514612913131714,0.4724943935871124,0.4518489837646484,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9990000128746032,0.8594454526901245,0.5379528999328613,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8084694147109985,0.4000052511692047,0.3835768699645996,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.6391483545303345,0.1948590725660324,0.90286785364151,284.97564697265625,284.95001220703125,298.3591003417969,294.7886047363281,297.47332763671875,297.1133117675781,284.9739685058594,1.0,0.6031524538993835,0.3912059962749481,0.3912059962749481,1.0,1.0,-3.039196491241455,0.874256432056427,2.164940118789673,0.1859051436185836,0.927418291568756,0.927418291568756,0.0,201.9550018310547,194.0,56490.12109375,0.0,2645.847900390625,1.0,279.641845703125,283.3166809082031,297.7655334472656,301.4042053222656,293.1499938964844,293.1499938964844,279.3500061035156,34245.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499857187271118,1.0,0.0,0.0,3.675099849700928,3.675123691558838,9.012214832182508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.91015625,0.0,1548.0584716796875,1895.4371337890625,0.0,2935.13671875,0.9095123410224916,1.0,0.0,3.0,1.0,0.0
17776500,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.7189317941665649,0.276370644569397,0.2539195716381073,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.8511938452720642,0.4707479476928711,0.4503879845142364,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.9990000128746032,0.8596380352973938,0.5367350578308105,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.8083422780036926,0.3987299799919128,0.3825279176235199,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.638654887676239,0.1938550472259521,0.8986439108848572,284.84649658203125,284.95001220703125,298.3237609863281,294.771728515625,297.4601135253906,297.109375,284.8449401855469,1.0,0.6014542579650879,0.3912816941738128,0.3912816941738128,1.0,1.0,-3.028462171554565,0.870742917060852,2.157719135284424,0.1847072839736938,0.8286036849021912,0.8286036849021912,0.0,200.882553100586,194.0,56941.3515625,0.0,2619.6806640625,1.0,279.39801025390625,283.1792907714844,297.7994384765625,301.57635498046875,293.1499938964844,293.1499938964844,279.3500061035156,39688.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855534553527832,1.0,0.0,0.0,3.600969791412353,3.6009938716888428,8.652313567836245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.2822265625,0.0,1506.5294189453125,1895.4371337890625,0.0,2987.133056640625,0.8942034840583801,1.0,0.0,3.0,1.0,0.0
17776560,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7177467942237854,0.2750701904296875,0.2527333796024322,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8500064611434937,0.4689339101314544,0.4486649930477142,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.8595436811447144,0.5370007157325745,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8073029518127441,0.3973793387413025,0.3812496960163116,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6374877691268921,0.1927954107522964,0.8939310908317566,284.88824462890625,284.95001220703125,298.2886047363281,294.75494384765625,297.4457397460937,297.1035461425781,284.89013671875,1.0,0.6000682711601257,0.3914252817630768,0.3914252817630768,1.0,1.0,-3.018080949783325,0.8675121665000916,2.150568723678589,0.1837953329086303,0.8283207416534424,0.8283207416534424,0.0,200.61122131347656,197.0,56368.40234375,0.0,2598.462158203125,1.0,279.3581237792969,283.2257080078125,297.7665405273437,301.4654235839844,293.1499938964844,293.1499938964844,279.6499938964844,40405.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561453819274902,1.0,0.0,0.0,3.481373310089112,3.481396675109864,8.08713195965538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.486328125,0.0,1384.97412109375,1895.4371337890625,0.0,2992.85986328125,0.8718090653419495,1.0,0.0,3.0,1.0,0.0
