time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.71555095911026,0.2732633352279663,0.2509818077087402,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8476431369781494,0.4661947786808014,0.4459293782711029,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9990000128746032,0.8602314591407776,0.5383726358413696,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8051958680152893,0.3954510390758514,0.379292368888855,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6351659893989563,0.1910849809646606,0.8859372735023499,284.9828186035156,284.95001220703125,298.2188720703125,294.7215270996094,297.4245910644531,297.1021728515625,284.9817810058594,1.0,0.5982838273048401,0.3917125165462494,0.3917125165462494,1.0,1.0,-3.002366542816162,0.8628190755844116,2.13954758644104,0.1825600415468216,0.9041125178337096,0.9041125178337096,0.0,200.71202087402344,200.0,55390.8515625,0.0,2569.197998046875,1.0,279.6410522460937,283.342041015625,297.6902160644531,301.2529602050781,293.1499938964844,293.1499938964844,279.3500061035156,34243.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460143208503723,1.0,0.0,0.0,3.5772910118103027,3.577314138412476,8.538898441656784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.0439453125,0.0,1440.891357421875,1895.4371337890625,0.0,2897.954833984375,0.8876546621322632,1.0,0.0,3.0,1.0,0.0
17776680,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.71555095911026,0.2732633352279663,0.2509818077087402,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8476431369781494,0.4661947786808014,0.4459293782711029,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9990000128746032,0.8602314591407776,0.5383726358413696,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8051958680152893,0.3954510390758514,0.379292368888855,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6351659893989563,0.1910849809646606,0.8859372735023499,284.9828186035156,284.95001220703125,298.2188720703125,294.7215270996094,297.4245910644531,297.1021728515625,284.9817810058594,1.0,0.5982838273048401,0.3917125165462494,0.3917125165462494,1.0,1.0,-3.002366542816162,0.8628190755844116,2.13954758644104,0.1825600415468216,0.9041125178337096,0.9041125178337096,0.0,200.71202087402344,200.0,55390.8515625,0.0,2569.197998046875,1.0,279.6410522460937,283.342041015625,297.6902160644531,301.2529602050781,293.1499938964844,293.1499938964844,279.3500061035156,34243.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460143208503723,1.0,0.0,0.0,3.5772910118103027,3.577314138412476,8.538898441656784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.0439453125,0.0,1440.891357421875,1895.4371337890625,0.0,2897.954833984375,0.8876546621322632,1.0,0.0,3.0,1.0,0.0
17776740,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7120794057846069,0.2707510590553283,0.248964250087738,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8440014123916626,0.4626747369766235,0.4428935050964355,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.858772873878479,0.5419730544090271,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8017714023590088,0.3928588330745697,0.3771032989025116,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6319580674171448,0.1890382915735244,0.8776089549064636,284.9026184082031,284.95001220703125,298.1499938964844,294.6884155273437,297.3934936523437,297.0865173339844,284.9029846191406,1.0,0.5973381400108337,0.3919997215270996,0.3919997215270996,1.0,1.0,-2.987978935241699,0.8585699796676636,2.129409074783325,0.181581899523735,0.818941593170166,0.818941593170166,0.0,202.0569305419922,188.0,55422.765625,0.0,2549.00048828125,1.0,279.3591613769531,283.253662109375,297.6999206542969,301.3341369628906,293.1499938964844,293.1499938964844,279.6499938964844,39689.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523122668266296,1.0,0.0,0.0,3.401437282562256,3.4014594554901123,7.720016128587304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.67333984375,0.0,1299.541748046875,1895.4371337890625,0.0,2956.932373046875,0.8536461591720581,1.0,0.0,3.0,1.0,0.0
17776800,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7120794057846069,0.2707510590553283,0.248964250087738,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8440014123916626,0.4626747369766235,0.4428935050964355,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.858772873878479,0.5419730544090271,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8017714023590088,0.3928588330745697,0.3771032989025116,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6319580674171448,0.1890382915735244,0.8776089549064636,284.9026184082031,284.95001220703125,298.1499938964844,294.6884155273437,297.3934936523437,297.0865173339844,284.9029846191406,1.0,0.5973381400108337,0.3919997215270996,0.3919997215270996,1.0,1.0,-2.987978935241699,0.8585699796676636,2.129409074783325,0.181581899523735,0.818941593170166,0.818941593170166,0.0,202.0569305419922,188.0,55422.765625,0.0,2549.00048828125,1.0,279.3591613769531,283.253662109375,297.6999206542969,301.3341369628906,293.1499938964844,293.1499938964844,279.6499938964844,39689.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523122668266296,1.0,0.0,0.0,3.401437282562256,3.4014594554901123,7.720016128587304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.67333984375,0.0,1299.541748046875,1895.4371337890625,0.0,2956.932373046875,0.8536461591720581,1.0,0.0,3.0,1.0,0.0
17776860,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7122793793678284,0.2688304483890533,0.2470239996910095,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8445302248001099,0.4597896337509155,0.4399401247501373,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9990000128746032,0.8587606549263,0.5372992753982544,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8025714755058289,0.3908025622367859,0.3749414682388305,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6316514611244202,0.1872269213199615,0.8686941862106323,284.9779968261719,284.95001220703125,298.0812683105469,294.6547546386719,297.37066650390625,297.08258056640625,284.975830078125,1.0,0.5919473767280579,0.3922734260559082,0.3922734260559082,1.0,1.0,-2.9631779193878174,0.8506417870521545,2.112536191940308,0.1793878227472305,0.8844348192214966,0.8844348192214966,0.0,198.62745666503903,191.0,54375.97265625,0.0,2485.4736328125,1.0,279.6410827636719,283.3538513183594,297.62432861328125,301.126953125,293.1499938964844,293.1499938964844,279.95001220703125,34161.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426092863082886,1.0,0.0,0.0,3.501593828201294,3.5016160011291504,8.181347652680415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.7216796875,0.0,1361.0458984375,1895.4371337890625,0.0,2866.103271484375,0.870258092880249,1.0,0.0,3.0,1.0,0.0
17776920,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7122793793678284,0.2688304483890533,0.2470239996910095,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8445302248001099,0.4597896337509155,0.4399401247501373,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9990000128746032,0.8587606549263,0.5372992753982544,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8025714755058289,0.3908025622367859,0.3749414682388305,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6316514611244202,0.1872269213199615,0.8686941862106323,284.9779968261719,284.95001220703125,298.0812683105469,294.6547546386719,297.37066650390625,297.08258056640625,284.975830078125,1.0,0.5919473767280579,0.3922734260559082,0.3922734260559082,1.0,1.0,-2.9631779193878174,0.8506417870521545,2.112536191940308,0.1793878227472305,0.8844348192214966,0.8844348192214966,0.0,198.62745666503903,191.0,54375.97265625,0.0,2485.4736328125,1.0,279.6410827636719,283.3538513183594,297.62432861328125,301.126953125,293.1499938964844,293.1499938964844,279.95001220703125,34161.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426092863082886,1.0,0.0,0.0,3.501593828201294,3.5016160011291504,8.181347652680415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.7216796875,0.0,1361.0458984375,1895.4371337890625,0.0,2866.103271484375,0.870258092880249,1.0,0.0,3.0,1.0,0.0
17776980,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7114097476005554,0.2670666873455047,0.2453989535570144,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.843745231628418,0.4570924341678619,0.4373542070388794,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.8597808480262756,0.5357064008712769,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8020516633987427,0.3889257907867431,0.373123437166214,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.6304910778999329,0.1855856627225875,0.8610466122627258,285.0299987792969,284.95001220703125,298.01202392578125,294.619873046875,297.3528137207031,297.085693359375,285.0264587402344,1.0,0.5890910029411316,0.3925471007823944,0.3925471007823944,1.0,1.0,-2.944810152053833,0.8449587821960449,2.099851369857788,0.1776630729436874,0.975580871105194,0.975580871105194,0.0,197.0717163085937,194.0,53623.95703125,0.0,2443.980224609375,1.0,279.9410400390625,283.430908203125,297.5969543457031,301.0353698730469,293.1499938964844,293.1499938964844,279.6499938964844,31560.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353517055511475,1.0,0.0,0.0,3.677078723907471,3.677102088928223,9.021923688123934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.498046875,0.0,1530.0426025390625,1895.4371337890625,0.0,2798.31884765625,0.9080336689949036,1.0,0.0,3.0,1.0,0.0
17777040,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7114097476005554,0.2670666873455047,0.2453989535570144,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.843745231628418,0.4570924341678619,0.4373542070388794,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.8597808480262756,0.5357064008712769,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8020516633987427,0.3889257907867431,0.373123437166214,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.6304910778999329,0.1855856627225875,0.8610466122627258,285.0299987792969,284.95001220703125,298.01202392578125,294.619873046875,297.3528137207031,297.085693359375,285.0264587402344,1.0,0.5890910029411316,0.3925471007823944,0.3925471007823944,1.0,1.0,-2.944810152053833,0.8449587821960449,2.099851369857788,0.1776630729436874,0.975580871105194,0.975580871105194,0.0,197.0717163085937,194.0,53623.95703125,0.0,2443.980224609375,1.0,279.9410400390625,283.430908203125,297.5969543457031,301.0353698730469,293.1499938964844,293.1499938964844,279.6499938964844,31560.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353517055511475,1.0,0.0,0.0,3.677078723907471,3.677102088928223,9.021923688123934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.498046875,0.0,1530.0426025390625,1895.4371337890625,0.0,2798.31884765625,0.9080336689949036,1.0,0.0,3.0,1.0,0.0
17777100,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7101789712905884,0.2657513916492462,0.2444540113210678,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8425301313400269,0.4552584588527679,0.4359068870544433,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9990000128746032,0.8591262102127075,0.536365807056427,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8009499311447144,0.3875649869441986,0.3720869421958923,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6293401122093201,0.1845605373382568,0.8570843935012817,284.8691101074219,284.95001220703125,297.9772644042969,294.6019897460937,297.3380126953125,297.07916259765625,284.8623962402344,1.0,0.5881578326225281,0.3926839530467987,0.3926839530467987,1.0,1.0,-2.936720848083496,0.8424882292747498,2.0942325592041016,0.1770279556512832,0.869581937789917,0.869581937789917,0.0,197.1080017089844,194.0,54440.984375,0.0,2429.452392578125,1.0,279.6966247558594,283.2561950683594,297.6439819335937,301.24786376953125,293.1499938964844,293.1499938964844,279.6499938964844,36265.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430741429328918,1.0,0.0,0.0,3.666299104690552,3.666323184967041,8.969104214884283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.76171875,0.0,1553.376708984375,1895.4371337890625,0.0,2870.449951171875,0.9066830277442932,1.0,0.0,3.0,1.0,0.0
17777160,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7081026434898376,0.2642563879489898,0.2431798279285431,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8405457139015198,0.4532028138637543,0.4340584874153137,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9990000128746032,0.8578485250473022,0.5380916595458984,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7990388870239258,0.3859898746013641,0.370692491531372,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.627590537071228,0.1833898872137069,0.8522212505340576,284.87725830078125,284.95001220703125,297.9424133300781,294.5838623046875,297.3203430175781,297.0683898925781,284.8799133300781,1.0,0.5873863697052002,0.3929085731506347,0.3929085731506347,1.0,1.0,-2.927521228790283,0.8398398160934448,2.087681531906128,0.1764499396085739,0.8467941880226135,0.8467941880226135,0.0,197.66433715820312,197.0,53921.6171875,0.0,2415.582275390625,1.0,279.6573486328125,283.27734375,297.61444091796875,301.15728759765625,293.1499938964844,293.1499938964844,279.95001220703125,39451.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845909059047699,1.0,0.0,0.0,3.556570053100586,3.556593656539917,8.440263172815321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.95703125,0.0,1456.8531494140625,1895.4371337890625,0.0,2896.969970703125,0.8870043754577637,1.0,0.0,3.0,1.0,0.0
17777220,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7043822407722473,0.2621868252754211,0.2411892265081405,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8368852138519287,0.4500976800918579,0.430976003408432,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9990000128746032,0.8563989996910095,0.5417421460151672,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7954944968223572,0.3837006092071533,0.3684033453464508,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.6242169737815857,0.1814457774162292,0.8433789014816284,284.98345947265625,284.95001220703125,297.8725891113281,294.54693603515625,297.2937316894531,297.05914306640625,284.9820861816406,1.0,0.5864033699035645,0.3933578133583069,0.3933578133583069,1.0,1.0,-2.9124255180358887,0.8357210755348206,2.076704502105713,0.1756336688995361,0.9281209111213684,0.9281209111213684,0.0,199.0155792236328,185.0,52932.52734375,0.0,2395.15087890625,1.0,279.941650390625,283.4032592773437,297.52294921875,300.9338073730469,293.1499938964844,293.1499938964844,279.6499938964844,33916.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371163010597229,1.0,0.0,0.0,3.655562400817871,3.655586004257202,8.916649107959529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.447265625,0.0,1523.7515869140625,1895.4371337890625,0.0,2814.784912109375,0.9049482941627502,1.0,0.0,3.0,1.0,0.0
17777280,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7043822407722473,0.2621868252754211,0.2411892265081405,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8368852138519287,0.4500976800918579,0.430976003408432,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9990000128746032,0.8563989996910095,0.5417421460151672,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7954944968223572,0.3837006092071533,0.3684033453464508,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.6242169737815857,0.1814457774162292,0.8433789014816284,284.98345947265625,284.95001220703125,297.8725891113281,294.54693603515625,297.2937316894531,297.05914306640625,284.9820861816406,1.0,0.5864033699035645,0.3933578133583069,0.3933578133583069,1.0,1.0,-2.9124255180358887,0.8357210755348206,2.076704502105713,0.1756336688995361,0.9281209111213684,0.9281209111213684,0.0,199.0155792236328,185.0,52932.52734375,0.0,2395.15087890625,1.0,279.941650390625,283.4032592773437,297.52294921875,300.9338073730469,293.1499938964844,293.1499938964844,279.6499938964844,33916.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371163010597229,1.0,0.0,0.0,3.655562400817871,3.655586004257202,8.916649107959529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.447265625,0.0,1523.7515869140625,1895.4371337890625,0.0,2814.784912109375,0.9049482941627502,1.0,0.0,3.0,1.0,0.0
17777340,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7037638425827026,0.2594629228115082,0.2388445883989334,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8366662859916687,0.4462505877017975,0.4274932146072387,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9990000128746032,0.8539093732833862,0.5378134250640869,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7955155372619629,0.3807748556137085,0.3657598495483398,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.623288094997406,0.1791729182004928,0.8333154320716858,284.8836975097656,284.95001220703125,297.8026733398437,294.5092468261719,297.2618713378906,297.0428771972656,284.8856506347656,1.0,0.5809106230735779,0.393807053565979,0.393807053565979,1.0,1.0,-2.885446786880493,0.8274031281471252,2.0580437183380127,0.173580914735794,0.8222561478614807,0.8222561478614807,0.0,195.92410278320312,188.0,52788.6171875,0.0,2331.91650390625,1.0,279.657958984375,283.30279541015625,297.5252380371094,301.0009460449219,293.1499938964844,293.1499938964844,279.95001220703125,40698.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444350957870483,1.0,0.0,0.0,3.459233045578003,3.459256172180176,7.984596095411689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.03759765625,0.0,1364.42236328125,1895.4371337890625,0.0,2883.17919921875,0.8671398758888245,1.0,0.0,3.0,1.0,0.0
17777400,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7037638425827026,0.2594629228115082,0.2388445883989334,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8366662859916687,0.4462505877017975,0.4274932146072387,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9990000128746032,0.8539093732833862,0.5378134250640869,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7955155372619629,0.3807748556137085,0.3657598495483398,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.623288094997406,0.1791729182004928,0.8333154320716858,284.8836975097656,284.95001220703125,297.8026733398437,294.5092468261719,297.2618713378906,297.0428771972656,284.8856506347656,1.0,0.5809106230735779,0.393807053565979,0.393807053565979,1.0,1.0,-2.885446786880493,0.8274031281471252,2.0580437183380127,0.173580914735794,0.8222561478614807,0.8222561478614807,0.0,195.92410278320312,188.0,52788.6171875,0.0,2331.91650390625,1.0,279.657958984375,283.30279541015625,297.5252380371094,301.0009460449219,293.1499938964844,293.1499938964844,279.95001220703125,40698.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444350957870483,1.0,0.0,0.0,3.459233045578003,3.459256172180176,7.984596095411689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.03759765625,0.0,1364.42236328125,1895.4371337890625,0.0,2883.17919921875,0.8671398758888245,1.0,0.0,3.0,1.0,0.0
17777460,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7022202014923096,0.2574914097785949,0.2368781417608261,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8353106379508972,0.4432171285152435,0.4244114458560943,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.853516697883606,0.5367118120193481,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7943436503410339,0.3785348832607269,0.363446444272995,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6215015649795532,0.1772570461034774,0.8241074681282043,284.97979736328125,284.95001220703125,297.7328186035156,294.4709777832031,297.2411193847656,297.0419616699219,284.9786682128906,1.0,0.5778084993362427,0.3943049013614654,0.3943049013614654,1.0,1.0,-2.8641912937164307,0.8212145566940308,2.042976856231689,0.1719320714473724,0.8964835405349731,0.8964835405349731,0.0,194.5334625244141,191.0,51716.5234375,0.0,2287.935302734375,1.0,279.9408264160156,283.42108154296875,297.4364013671875,300.7716979980469,293.1499938964844,293.1499938964844,280.25,34332.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334782123565674,1.0,0.0,0.0,3.5517821311950684,3.551804780960083,8.417554226980428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.25732421875,0.0,1414.479736328125,1895.4371337890625,0.0,2780.847900390625,0.881966233253479,1.0,0.0,3.0,1.0,0.0
17777520,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7022202014923096,0.2574914097785949,0.2368781417608261,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8353106379508972,0.4432171285152435,0.4244114458560943,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.853516697883606,0.5367118120193481,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7943436503410339,0.3785348832607269,0.363446444272995,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6215015649795532,0.1772570461034774,0.8241074681282043,284.97979736328125,284.95001220703125,297.7328186035156,294.4709777832031,297.2411193847656,297.0419616699219,284.9786682128906,1.0,0.5778084993362427,0.3943049013614654,0.3943049013614654,1.0,1.0,-2.8641912937164307,0.8212145566940308,2.042976856231689,0.1719320714473724,0.8964835405349731,0.8964835405349731,0.0,194.5334625244141,191.0,51716.5234375,0.0,2287.935302734375,1.0,279.9408264160156,283.42108154296875,297.4364013671875,300.7716979980469,293.1499938964844,293.1499938964844,280.25,34332.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334782123565674,1.0,0.0,0.0,3.5517821311950684,3.551804780960083,8.417554226980428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.25732421875,0.0,1414.479736328125,1895.4371337890625,0.0,2780.847900390625,0.881966233253479,1.0,0.0,3.0,1.0,0.0
17777580,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.6999828815460205,0.25571209192276,0.2352865636348724,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.833105206489563,0.4404322504997253,0.4217881858348846,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9990000128746032,0.8528479933738708,0.5379337072372437,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7923007011413574,0.3765251934528351,0.3615513443946838,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.61916583776474,0.1755260378122329,0.8163290023803711,285.047119140625,284.95001220703125,297.6631774902344,294.4322509765625,297.2207336425781,297.0414123535156,285.0430908203125,1.0,0.5760915875434875,0.3948027491569519,0.3948027491569519,1.0,1.0,-2.8489632606506348,0.817119300365448,2.031843900680542,0.1711702346801757,1.0,1.0,0.0,194.60406494140625,179.0,50960.5625,0.0,2261.93798828125,1.0,280.2424621582031,283.50927734375,297.40478515625,300.6761169433594,293.1499938964844,293.1499938964844,279.95001220703125,31384.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252224326133728,1.0,0.0,0.0,3.733967781066896,3.733991861343384,9.303244610237016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.9326171875,0.0,1593.277099609375,1895.4371337890625,0.0,2704.017822265625,0.9206314086914062,1.0,0.0,3.0,1.0,0.0
17777640,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.6999828815460205,0.25571209192276,0.2352865636348724,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.833105206489563,0.4404322504997253,0.4217881858348846,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9990000128746032,0.8528479933738708,0.5379337072372437,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7923007011413574,0.3765251934528351,0.3615513443946838,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.61916583776474,0.1755260378122329,0.8163290023803711,285.047119140625,284.95001220703125,297.6631774902344,294.4322509765625,297.2207336425781,297.0414123535156,285.0430908203125,1.0,0.5760915875434875,0.3948027491569519,0.3948027491569519,1.0,1.0,-2.8489632606506348,0.817119300365448,2.031843900680542,0.1711702346801757,1.0,1.0,0.0,194.60406494140625,179.0,50960.5625,0.0,2261.93798828125,1.0,280.2424621582031,283.50927734375,297.40478515625,300.6761169433594,293.1499938964844,293.1499938964844,279.95001220703125,31384.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252224326133728,1.0,0.0,0.0,3.733967781066896,3.733991861343384,9.303244610237016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.9326171875,0.0,1593.277099609375,1895.4371337890625,0.0,2704.017822265625,0.9206314086914062,1.0,0.0,3.0,1.0,0.0
17777700,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6997887492179871,0.2543753981590271,0.2342876940965652,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.83305823802948,0.4385380744934082,0.4202504456043243,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9990000128746032,0.8514562845230103,0.5360694527626038,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7923763990402222,0.3750753104686737,0.3603986501693725,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6187775135040283,0.1744505763053894,0.8119219541549683,284.8758544921875,284.95001220703125,297.62847900390625,294.4127502441406,297.2057189941406,297.03448486328125,284.8670349121094,1.0,0.5735049843788147,0.3950516879558563,0.3950516879558563,1.0,1.0,-2.837007761001587,0.8135233521461487,2.023484468460083,0.1704188734292984,0.8945935368537903,0.8945935368537903,0.0,193.1860198974609,179.0,51811.4609375,0.0,2234.5439453125,1.0,279.9959411621094,283.3227844238281,297.4557189941406,300.8920593261719,293.1499938964844,293.1499938964844,279.95001220703125,35576.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333500623703003,1.0,0.0,0.0,3.737315177917481,3.737339973449707,9.319932132711984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.3994140625,0.0,1629.2510986328125,1895.4371337890625,0.0,2779.6533203125,0.922314465045929,1.0,0.0,3.0,1.0,0.0
17777760,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.6996986865997314,0.2528012990951538,0.2328746914863586,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8332738280296326,0.4363544285297394,0.4182147979736328,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9990000128746032,0.8498726487159729,0.5330299735069275,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7927073836326599,0.3733466565608978,0.3587914407253265,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.6185300946235657,0.1732099205255508,0.806321918964386,284.86407470703125,284.95001220703125,297.5939025878906,294.39324951171875,297.1893920898437,297.0256042480469,284.8660888671875,1.0,0.5700972080230713,0.3953357934951782,0.3953357934951782,1.0,1.0,-2.82055401802063,0.8084241151809692,2.01213002204895,0.1690541058778762,0.8568872213363647,0.8568872213363647,0.0,190.98667907714844,182.0,51251.36328125,0.0,2195.9873046875,1.0,279.9571533203125,283.32867431640625,297.4262084960937,300.8043518066406,293.1499938964844,293.1499938964844,280.25,39422.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365399837493896,1.0,0.0,0.0,3.629544496536255,3.6295690536499023,8.790175343165174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.3017578125,0.0,1535.9952392578125,1895.4371337890625,0.0,2809.406005859375,0.9028136730194092,1.0,0.0,3.0,1.0,0.0
17777820,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6979979276657104,0.2506326735019684,0.230667844414711,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8318457007408142,0.4330524206161499,0.4148116409778595,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9990000128746032,0.848720908164978,0.5316132307052612,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7913966178894043,0.3707789778709411,0.3561166822910309,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6165803670883179,0.1711651682853698,0.796448290348053,284.9805603027344,284.95001220703125,297.5251159667969,294.3541259765625,297.1673583984375,297.0223999023437,284.9790344238281,1.0,0.5665851831436157,0.3959039747714996,0.3959039747714996,1.0,1.0,-2.797011375427246,0.8015380501747131,1.9954733848571773,0.1671930104494094,0.9398496747016908,0.9398496747016908,0.0,189.37039184570312,185.0,50056.84375,0.0,2148.808349609375,1.0,280.2421264648437,283.4670104980469,297.3251342773437,300.5598449707031,293.1499938964844,293.1499938964844,279.95001220703125,34140.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266127109527588,1.0,0.0,0.0,3.710819959640503,3.710844039916992,9.18825492135511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.658203125,0.0,1587.7451171875,1895.4371337890625,0.0,2716.9365234375,0.917518436908722,1.0,0.0,3.0,1.0,0.0
17777880,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6979979276657104,0.2506326735019684,0.230667844414711,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8318457007408142,0.4330524206161499,0.4148116409778595,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9990000128746032,0.848720908164978,0.5316132307052612,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7913966178894043,0.3707789778709411,0.3561166822910309,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6165803670883179,0.1711651682853698,0.796448290348053,284.9805603027344,284.95001220703125,297.5251159667969,294.3541259765625,297.1673583984375,297.0223999023437,284.9790344238281,1.0,0.5665851831436157,0.3959039747714996,0.3959039747714996,1.0,1.0,-2.797011375427246,0.8015380501747131,1.9954733848571773,0.1671930104494094,0.9398496747016908,0.9398496747016908,0.0,189.37039184570312,185.0,50056.84375,0.0,2148.808349609375,1.0,280.2421264648437,283.4670104980469,297.3251342773437,300.5598449707031,293.1499938964844,293.1499938964844,279.95001220703125,34140.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266127109527588,1.0,0.0,0.0,3.710819959640503,3.710844039916992,9.18825492135511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.658203125,0.0,1587.7451171875,1895.4371337890625,0.0,2716.9365234375,0.917518436908722,1.0,0.0,3.0,1.0,0.0
17777940,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6947401762008667,0.2478879690170288,0.2284161448478698,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8288142085075378,0.4291023313999176,0.4113445580005646,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.8454076647758484,0.5333986282348633,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7884045243263245,0.3676433861255646,0.3533890545368194,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.613366961479187,0.168862372636795,0.7867676019668579,284.8781433105469,284.95001220703125,297.4569702148437,294.3150634765625,297.1388244628906,297.0098876953125,284.8812255859375,1.0,0.5644242763519287,0.3964721858501434,0.3964721858501434,1.0,1.0,-2.777372360229492,0.7959932088851929,1.981379032135009,0.1659996211528778,0.8286669254302979,0.8286669254302979,0.0,189.5838317871093,173.0,50055.91796875,0.0,2117.34375,1.0,279.95751953125,283.3647766113281,297.3301696777344,300.6302185058594,293.1499938964844,293.1499938964844,280.25,41014.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337968587875366,1.0,0.0,0.0,3.5073602199554443,3.5073838233947754,8.20831530745636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.55712890625,0.0,1416.2410888671875,1895.4371337890625,0.0,2783.818115234375,0.8779979348182678,1.0,0.0,3.0,1.0,0.0
17778000,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6947401762008667,0.2478879690170288,0.2284161448478698,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8288142085075378,0.4291023313999176,0.4113445580005646,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.8454076647758484,0.5333986282348633,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7884045243263245,0.3676433861255646,0.3533890545368194,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.613366961479187,0.168862372636795,0.7867676019668579,284.8781433105469,284.95001220703125,297.4569702148437,294.3150634765625,297.1388244628906,297.0098876953125,284.8812255859375,1.0,0.5644242763519287,0.3964721858501434,0.3964721858501434,1.0,1.0,-2.777372360229492,0.7959932088851929,1.981379032135009,0.1659996211528778,0.8286669254302979,0.8286669254302979,0.0,189.5838317871093,173.0,50055.91796875,0.0,2117.34375,1.0,279.95751953125,283.3647766113281,297.3301696777344,300.6302185058594,293.1499938964844,293.1499938964844,280.25,41014.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337968587875366,1.0,0.0,0.0,3.5073602199554443,3.5073838233947754,8.20831530745636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.55712890625,0.0,1416.2410888671875,1895.4371337890625,0.0,2783.818115234375,0.8779979348182678,1.0,0.0,3.0,1.0,0.0
17778060,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.6951338052749634,0.2458386719226837,0.2262886464595794,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.829544186592102,0.4259103834629059,0.4080196917057037,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9990000128746032,0.8436042666435242,0.5275897979736328,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7893364429473877,0.3651547133922577,0.3507466912269592,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6129720211029053,0.1668516546487808,0.7767373323440552,284.981689453125,284.95001220703125,297.3896179199219,294.2762145996094,297.1173095703125,297.0068664550781,284.9790954589844,1.0,0.5581194758415222,0.3972220420837402,0.3972220420837402,1.0,1.0,-2.748620748519897,0.787613570690155,1.9610071182250977,0.1641266942024231,0.908243715763092,0.908243715763092,0.0,185.5272979736328,176.0,48911.46875,0.0,2051.43798828125,1.0,280.24200439453125,283.4879150390625,297.238037109375,300.40087890625,293.1499938964844,293.1499938964844,279.95001220703125,34216.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221425414085388,1.0,0.0,0.0,3.603421211242676,3.6034443378448486,8.664097208566091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.794921875,0.0,1468.78662109375,1895.4371337890625,0.0,2675.4296875,0.8931552767753601,1.0,0.0,3.0,1.0,0.0
17778120,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.6951338052749634,0.2458386719226837,0.2262886464595794,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.829544186592102,0.4259103834629059,0.4080196917057037,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9990000128746032,0.8436042666435242,0.5275897979736328,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7893364429473877,0.3651547133922577,0.3507466912269592,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6129720211029053,0.1668516546487808,0.7767373323440552,284.981689453125,284.95001220703125,297.3896179199219,294.2762145996094,297.1173095703125,297.0068664550781,284.9790954589844,1.0,0.5581194758415222,0.3972220420837402,0.3972220420837402,1.0,1.0,-2.748620748519897,0.787613570690155,1.9610071182250977,0.1641266942024231,0.908243715763092,0.908243715763092,0.0,185.5272979736328,176.0,48911.46875,0.0,2051.43798828125,1.0,280.24200439453125,283.4879150390625,297.238037109375,300.40087890625,293.1499938964844,293.1499938964844,279.95001220703125,34216.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221425414085388,1.0,0.0,0.0,3.603421211242676,3.6034443378448486,8.664097208566091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.794921875,0.0,1468.78662109375,1895.4371337890625,0.0,2675.4296875,0.8931552767753601,1.0,0.0,3.0,1.0,0.0
17778180,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6935620307922363,0.2432943731546402,0.2241431176662445,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8282544016838074,0.4221983253955841,0.4046977460384369,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.8411879539489746,0.525922417640686,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7881524562835693,0.3621992766857147,0.348111093044281,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6110521554946899,0.164697527885437,0.7673316597938538,284.8895568847656,284.95001220703125,297.3262939453125,294.23956298828125,297.094482421875,297.0003967285156,284.8919982910156,1.0,0.5545926690101624,0.3979362845420837,0.3979362845420837,1.0,1.0,-2.72556734085083,0.7811635732650757,1.9444037675857544,0.1626715362071991,0.8106140494346619,0.8106140494346619,0.0,183.8332061767578,176.0,48797.6796875,0.0,2006.7012939453125,1.0,279.9606628417969,283.39813232421875,297.2513122558594,300.4747314453125,293.1499938964844,293.1499938964844,279.95001220703125,41009.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284875750541687,1.0,0.0,0.0,3.390875816345215,3.390898466110229,7.672149990867183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.962890625,0.0,1298.3548583984375,1895.4371337890625,0.0,2734.37109375,0.8526726961135864,1.0,0.0,3.0,1.0,0.0
17778240,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6934241056442261,0.2431753575801849,0.2240287363529205,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8281307220458984,0.4220213294029236,0.4045226275920868,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.841057538986206,0.5259477496147156,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.788030743598938,0.3620582520961761,0.3479710221290588,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.610905110836029,0.1645919531583786,0.7668449282646179,284.8916320800781,284.95001220703125,297.3231811523437,294.2377624511719,297.0933532714844,297.0000915527344,284.8934631347656,1.0,0.5544533729553223,0.397971898317337,0.397971898317337,1.0,1.0,-2.724496364593506,0.7808690071105957,1.9436273574829104,0.1626096963882446,0.8101714849472046,0.8101714849472046,0.0,183.80776977539065,179.0,48772.40234375,0.0,2004.8856201171875,1.0,279.9591979980469,283.3997497558594,297.2472229003906,300.4665832519531,293.1499938964844,293.1499938964844,280.25,40787.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283491134643555,1.0,0.0,0.0,3.386411190032959,3.3864336013793945,7.651959776922013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.615234375,0.0,1292.445556640625,1895.4371337890625,0.0,2733.0830078125,0.8514055609703064,1.0,0.0,3.0,1.0,0.0
17778300,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6920327544212341,0.2421189397573471,0.2229406684637069,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8268439173698425,0.4203787744045257,0.4028128087520599,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.839974582195282,0.5263535380363464,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7867662906646729,0.3607655763626098,0.3466116487979889,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6093636155128479,0.1635759472846985,0.7619798183441162,285.0040283203125,284.95001220703125,297.29034423828125,294.2187194824219,297.0830078125,296.9987487792969,285.006591796875,1.0,0.5531615018844604,0.3983468115329742,0.3983468115329742,1.0,1.0,-2.714137554168701,0.7780904173851013,1.9360471963882449,0.1620666533708572,0.8835400938987732,0.8835400938987732,0.0,183.6446990966797,179.0,47909.2890625,0.0,1987.769287109375,1.0,280.1950988769531,283.5282287597656,297.1692199707031,300.2303466796875,293.1499938964844,293.1499938964844,280.25,34916.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202369213104248,1.0,0.0,0.0,3.428685426712036,3.4287071228027344,7.844198535167379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.54443359375,0.0,1292.984619140625,1895.4371337890625,0.0,2657.7646484375,0.8573818802833557,1.0,0.0,3.0,1.0,0.0
17778360,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6907787322998047,0.2411457598209381,0.2220801264047622,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8256094455718994,0.4188331663608551,0.4013709127902984,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.8388189077377319,0.5269979238510132,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7855624556541443,0.3595629036426544,0.3454879522323608,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.607878565788269,0.1626223623752594,0.7577119469642639,284.9867553710937,284.95001220703125,297.2578125,294.1998291015625,297.0733642578125,296.998291015625,284.9845886230469,1.0,0.552208662033081,0.3987764418125152,0.3987764418125152,1.0,1.0,-2.705663681030273,0.7760976552963257,1.9295659065246584,0.1619071811437606,0.8880912065505981,0.8880912065505981,0.0,183.67404174804688,182.0,47846.1015625,0.0,1974.5947265625,1.0,280.2407531738281,283.5130920410156,297.1602783203125,300.2510986328125,293.1499938964844,293.1499938964844,280.54998779296875,33863.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164775967597961,1.0,0.0,0.0,3.4960200786590576,3.496042251586914,8.155321893354994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.89892578125,0.0,1353.1983642578125,1895.4371337890625,0.0,2622.9677734375,0.8689793348312378,1.0,0.0,3.0,1.0,0.0
17778420,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6877740621566772,0.2392661422491073,0.2204349637031555,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8225931525230408,0.4158302545547485,0.3985854685306549,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9990000128746032,0.8360019326210022,0.5295316576957703,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7826065421104431,0.357248306274414,0.3433438837528229,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6044918298721313,0.1607918888330459,0.7496606707572937,285.05194091796875,284.95001220703125,297.19366455078125,294.1626281738281,297.0543212890625,296.9974060058594,285.048095703125,1.0,0.5510343909263611,0.3996356725692749,0.3996356725692749,1.0,1.0,-2.691129684448242,0.7729700207710266,1.9181597232818604,0.1619282513856887,0.997707724571228,0.997707724571228,0.0,184.4682159423828,170.0,47165.61328125,0.0,1955.562744140625,1.0,280.54107666015625,283.59820556640625,297.1331481933594,300.1652526855469,293.1499938964844,293.1499938964844,280.25,30931.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076731562614441,1.0,0.0,0.0,3.692769289016724,3.692792892456055,9.099083513319784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.978515625,0.0,1542.90673828125,1895.4371337890625,0.0,2541.7822265625,0.9111927151679992,1.0,0.0,3.0,1.0,0.0
