time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6877740621566772,0.2392661422491073,0.2204349637031555,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8225931525230408,0.4158302545547485,0.3985854685306549,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9990000128746032,0.8360019326210022,0.5295316576957703,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7826065421104431,0.357248306274414,0.3433438837528229,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6044918298721313,0.1607918888330459,0.7496606707572937,285.05194091796875,284.95001220703125,297.19366455078125,294.1626281738281,297.0543212890625,296.9974060058594,285.048095703125,1.0,0.5510343909263611,0.3996356725692749,0.3996356725692749,1.0,1.0,-2.691129684448242,0.7729700207710266,1.9181597232818604,0.1619282513856887,0.997707724571228,0.997707724571228,0.0,184.4682159423828,170.0,47165.61328125,0.0,1955.562744140625,1.0,280.54107666015625,283.59820556640625,297.1331481933594,300.1652526855469,293.1499938964844,293.1499938964844,280.25,30931.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076731562614441,1.0,0.0,0.0,3.692769289016724,3.692792892456055,9.099083513319784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.978515625,0.0,1542.90673828125,1895.4371337890625,0.0,2541.7822265625,0.9111927151679992,1.0,0.0,3.0,1.0,0.0
17778540,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.686917245388031,0.2362958192825317,0.217981219291687,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8221518993377686,0.4115678369998932,0.3948500156402588,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9990000128746032,0.830771267414093,0.5254722237586975,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7823365926742554,0.3538438975811004,0.3403678238391876,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6031476855278015,0.1584070473909378,0.7393894195556641,284.8634338378906,284.95001220703125,297.1308898925781,294.12628173828125,297.0309753417969,296.99005126953125,284.86578369140625,1.0,0.5453322529792786,0.4004949033260345,0.4004949033260345,1.0,1.0,-2.662916660308838,0.7649052739143372,1.8980114459991453,0.1603453606367111,0.850486159324646,0.850486159324646,0.0,181.3890838623047,158.0,47526.6640625,0.0,1898.0782470703125,1.0,280.2568359375,283.4130554199219,297.1640319824219,300.3065795898437,293.1499938964844,293.1499938964844,280.54998779296875,39446.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82009357213974,1.0,0.0,0.0,3.594872236251831,3.5948963165283203,8.623035796517797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.3994140625,0.0,1498.0965576171875,1895.4371337890625,0.0,2656.436279296875,0.894977331161499,1.0,0.0,3.0,1.0,0.0
17778600,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.686917245388031,0.2362958192825317,0.217981219291687,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8221518993377686,0.4115678369998932,0.3948500156402588,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9990000128746032,0.830771267414093,0.5254722237586975,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7823365926742554,0.3538438975811004,0.3403678238391876,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6031476855278015,0.1584070473909378,0.7393894195556641,284.8634338378906,284.95001220703125,297.1308898925781,294.12628173828125,297.0309753417969,296.99005126953125,284.86578369140625,1.0,0.5453322529792786,0.4004949033260345,0.4004949033260345,1.0,1.0,-2.662916660308838,0.7649052739143372,1.8980114459991453,0.1603453606367111,0.850486159324646,0.850486159324646,0.0,181.3890838623047,158.0,47526.6640625,0.0,1898.0782470703125,1.0,280.2568359375,283.4130554199219,297.1640319824219,300.3065795898437,293.1499938964844,293.1499938964844,280.54998779296875,39446.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82009357213974,1.0,0.0,0.0,3.594872236251831,3.5948963165283203,8.623035796517797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.3994140625,0.0,1498.0965576171875,1895.4371337890625,0.0,2656.436279296875,0.894977331161499,1.0,0.0,3.0,1.0,0.0
17778660,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.6887376308441162,0.2339968979358673,0.2155043184757232,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8245017528533936,0.4080040454864502,0.3910416662693023,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.9990000128746032,0.828555166721344,0.5156576633453369,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.7849541902542114,0.3510176837444305,0.337289422750473,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.603945791721344,0.1562358438968658,0.7282100319862366,284.9749450683594,284.95001220703125,297.0696105957031,294.0909729003906,297.0122375488281,296.988525390625,284.9725952148437,1.0,0.5368585586547852,0.4013120532035827,0.4013120532035827,1.0,1.0,-2.6264395713806152,0.7537561058998108,1.87268340587616,0.1572844684123993,0.9287851452827454,0.9287851452827454,0.0,175.11648559570312,161.0,46212.703125,0.0,1815.039306640625,1.0,280.5418701171875,283.5464782714844,297.0589599609375,300.0590515136719,293.1499938964844,293.1499938964844,280.25,34160.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095031380653381,1.0,0.0,0.0,3.677807331085205,3.6778311729431152,9.02549913917028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.9296875,0.0,1550.4542236328125,1895.4371337890625,0.0,2558.61865234375,0.9100102186203004,1.0,0.0,3.0,1.0,0.0
17778720,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.6887376308441162,0.2339968979358673,0.2155043184757232,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8245017528533936,0.4080040454864502,0.3910416662693023,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.9990000128746032,0.828555166721344,0.5156576633453369,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.7849541902542114,0.3510176837444305,0.337289422750473,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.603945791721344,0.1562358438968658,0.7282100319862366,284.9749450683594,284.95001220703125,297.0696105957031,294.0909729003906,297.0122375488281,296.988525390625,284.9725952148437,1.0,0.5368585586547852,0.4013120532035827,0.4013120532035827,1.0,1.0,-2.6264395713806152,0.7537561058998108,1.87268340587616,0.1572844684123993,0.9287851452827454,0.9287851452827454,0.0,175.11648559570312,161.0,46212.703125,0.0,1815.039306640625,1.0,280.5418701171875,283.5464782714844,297.0589599609375,300.0590515136719,293.1499938964844,293.1499938964844,280.25,34160.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095031380653381,1.0,0.0,0.0,3.677807331085205,3.6778311729431152,9.02549913917028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.9296875,0.0,1550.4542236328125,1895.4371337890625,0.0,2558.61865234375,0.9100102186203004,1.0,0.0,3.0,1.0,0.0
17778780,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.6880297064781189,0.2312206178903579,0.2130843549966812,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8241761922836304,0.4039001166820526,0.3872759640216827,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.8260381817817688,0.5113405585289001,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7847686409950256,0.3476858735084533,0.3342346549034118,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.6025605797767639,0.1538783907890319,0.7175956964492798,284.8720397949219,284.95001220703125,297.00994873046875,294.0568542480469,296.99285888671875,296.9854736328125,284.8758239746094,1.0,0.531680166721344,0.402129203081131,0.402129203081131,1.0,1.0,-2.597384691238404,0.745230495929718,1.85215425491333,0.155052438378334,0.8120099306106567,0.8120099306106567,0.0,171.942138671875,164.0,45978.921875,0.0,1758.389892578125,1.0,280.2579040527344,283.4508972167969,297.06689453125,300.1148681640625,293.1499938964844,293.1499938964844,280.54998779296875,41861.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158136606216431,1.0,0.0,0.0,3.437067031860352,3.4370901584625244,7.882596833042044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.416015625,0.0,1350.223388671875,1895.4371337890625,0.0,2616.830322265625,0.8633929491043091,1.0,0.0,3.0,1.0,0.0
17778840,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.6880297064781189,0.2312206178903579,0.2130843549966812,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8241761922836304,0.4039001166820526,0.3872759640216827,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.8260381817817688,0.5113405585289001,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7847686409950256,0.3476858735084533,0.3342346549034118,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.6025605797767639,0.1538783907890319,0.7175956964492798,284.8720397949219,284.95001220703125,297.00994873046875,294.0568542480469,296.99285888671875,296.9854736328125,284.8758239746094,1.0,0.531680166721344,0.402129203081131,0.402129203081131,1.0,1.0,-2.597384691238404,0.745230495929718,1.85215425491333,0.155052438378334,0.8120099306106567,0.8120099306106567,0.0,171.942138671875,164.0,45978.921875,0.0,1758.389892578125,1.0,280.2579040527344,283.4508972167969,297.06689453125,300.1148681640625,293.1499938964844,293.1499938964844,280.54998779296875,41861.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158136606216431,1.0,0.0,0.0,3.437067031860352,3.4370901584625244,7.882596833042044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.416015625,0.0,1350.223388671875,1895.4371337890625,0.0,2616.830322265625,0.8633929491043091,1.0,0.0,3.0,1.0,0.0
17778900,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6869771480560303,0.2301333546638488,0.2119323313236236,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8232569098472595,0.4021860659122467,0.3854561448097229,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,0.8250343799591064,0.5107654333114624,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7838749885559082,0.3462980687618255,0.3327487111091614,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6012080907821655,0.1528218388557434,0.7124267220497131,284.9954528808594,284.95001220703125,296.9808044433594,294.0403137207031,296.9843139648437,296.9852294921875,284.9992370605469,1.0,0.5298250913619995,0.4025377631187439,0.4025377631187439,1.0,1.0,-2.5851218700408936,0.7417672872543335,1.84335458278656,0.1542353183031082,0.8882348537445068,0.8882348537445068,0.0,171.23426818847656,164.0,45061.75390625,0.0,1737.5858154296875,1.0,280.4961853027344,283.5892944335937,296.9844665527344,299.8717041015625,293.1499938964844,293.1499938964844,280.54998779296875,35440.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806695282459259,1.0,0.0,0.0,3.473207712173462,3.4732298851013184,8.0492384313402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.8076171875,0.0,1341.245361328125,1895.4371337890625,0.0,2532.794189453125,0.8677918314933777,1.0,0.0,3.0,1.0,0.0
17778960,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6860350966453552,0.2291589081287384,0.2110418528318405,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8223427534103394,0.4006030857563019,0.3839466571807861,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9990000128746032,0.8240117430686951,0.510581910610199,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7829899191856384,0.3450270891189575,0.331531822681427,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.5998784899711609,0.1518406122922897,0.7079252004623413,284.9842529296875,284.95001220703125,296.9521179199219,294.02410888671875,296.9765014648437,296.9858703613281,284.98223876953125,1.0,0.5284116268157959,0.4031291902065277,0.4031291902065277,1.0,1.0,-2.575143814086914,0.7395075559616089,1.835636138916016,0.1541322618722915,0.8953351378440857,0.8953351378440857,0.0,170.80255126953125,167.0,44948.6484375,0.0,1721.408447265625,1.0,280.5408935546875,283.5783386230469,296.9764709472656,299.88848876953125,293.1499938964844,293.1499938964844,280.8500061035156,34118.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019879460334778,1.0,0.0,0.0,3.5380606651306152,3.53808331489563,8.352641884812328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.7578125,0.0,1398.5135498046875,1895.4371337890625,0.0,2489.614501953125,0.8786810636520386,1.0,0.0,3.0,1.0,0.0
17779020,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.6834923624992371,0.2273050546646118,0.2093797922134399,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.819770872592926,0.3975619077682495,0.3810793161392212,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9990000128746032,0.8214818239212036,0.5118696689605713,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7804695963859558,0.3426045477390289,0.329243928194046,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.596644937992096,0.1499681323766708,0.699524462223053,285.0647888183594,284.95001220703125,296.8962097167969,293.9928894042969,296.9616394042969,296.9877014160156,285.0610656738281,1.0,0.5265582799911499,0.4043120443820953,0.4043120443820953,1.0,1.0,-2.5584025382995605,0.7361703515052795,1.8222322463989256,0.1544207483530044,1.0,1.0,0.0,170.8809814453125,170.0,44137.60546875,0.0,1697.994873046875,1.0,280.84197998046875,283.677490234375,296.9532165527344,299.7981872558594,293.1499938964844,293.1499938964844,280.54998779296875,31263.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910252213478088,1.0,0.0,0.0,3.7254388332366943,3.725462675094605,9.260792808163388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.271484375,0.0,1582.5589599609375,1895.4371337890625,0.0,2389.670654296875,0.9186011552810668,1.0,0.0,3.0,1.0,0.0
17779080,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.6834923624992371,0.2273050546646118,0.2093797922134399,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.819770872592926,0.3975619077682495,0.3810793161392212,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9990000128746032,0.8214818239212036,0.5118696689605713,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7804695963859558,0.3426045477390289,0.329243928194046,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.596644937992096,0.1499681323766708,0.699524462223053,285.0647888183594,284.95001220703125,296.8962097167969,293.9928894042969,296.9616394042969,296.9877014160156,285.0610656738281,1.0,0.5265582799911499,0.4043120443820953,0.4043120443820953,1.0,1.0,-2.5584025382995605,0.7361703515052795,1.8222322463989256,0.1544207483530044,1.0,1.0,0.0,170.8809814453125,170.0,44137.60546875,0.0,1697.994873046875,1.0,280.84197998046875,283.677490234375,296.9532165527344,299.7981872558594,293.1499938964844,293.1499938964844,280.54998779296875,31263.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910252213478088,1.0,0.0,0.0,3.7254388332366943,3.725462675094605,9.260792808163388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.271484375,0.0,1582.5589599609375,1895.4371337890625,0.0,2389.670654296875,0.9186011552810668,1.0,0.0,3.0,1.0,0.0
17779140,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6790285110473633,0.2243975400924682,0.2071423381567001,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.815359890460968,0.3933155834674835,0.3775197565555572,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9990000128746032,0.8154051303863525,0.5158197283744812,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7761141061782837,0.3391351997852325,0.3263710737228393,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.5918107628822327,0.1475769132375717,0.6899890899658203,284.8681335449219,284.95001220703125,296.8423767089844,293.9633483886719,296.94384765625,296.98468017578125,284.8697509765625,1.0,0.5255017280578613,0.4054949283599853,0.4054949283599853,1.0,1.0,-2.541278600692749,0.732653796672821,1.8086247444152832,0.1547084599733352,0.866432785987854,0.866432785987854,0.0,172.2984161376953,158.0,44713.62890625,0.0,1680.083740234375,1.0,280.5573425292969,283.4794311523437,297.0006408691406,299.9615783691406,293.1499938964844,293.1499938964844,280.8500061035156,38756.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803525447845459,1.0,0.0,0.0,3.654242038726807,3.654266595840454,8.910208748602599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.33251953125,0.0,1558.5433349609375,1895.4371337890625,0.0,2503.701416015625,0.9077094793319702,1.0,0.0,3.0,1.0,0.0
17779200,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6790285110473633,0.2243975400924682,0.2071423381567001,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.815359890460968,0.3933155834674835,0.3775197565555572,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9990000128746032,0.8154051303863525,0.5158197283744812,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7761141061782837,0.3391351997852325,0.3263710737228393,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.5918107628822327,0.1475769132375717,0.6899890899658203,284.8681335449219,284.95001220703125,296.8423767089844,293.9633483886719,296.94384765625,296.98468017578125,284.8697509765625,1.0,0.5255017280578613,0.4054949283599853,0.4054949283599853,1.0,1.0,-2.541278600692749,0.732653796672821,1.8086247444152832,0.1547084599733352,0.866432785987854,0.866432785987854,0.0,172.2984161376953,158.0,44713.62890625,0.0,1680.083740234375,1.0,280.5573425292969,283.4794311523437,297.0006408691406,299.9615783691406,293.1499938964844,293.1499938964844,280.8500061035156,38756.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803525447845459,1.0,0.0,0.0,3.654242038726807,3.654266595840454,8.910208748602599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.33251953125,0.0,1558.5433349609375,1895.4371337890625,0.0,2503.701416015625,0.9077094793319702,1.0,0.0,3.0,1.0,0.0
17779260,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6780494451522827,0.2220349609851837,0.2047358006238937,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8147444725036621,0.3896744549274444,0.373769611120224,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.8104060292243958,0.5119049549102783,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7756005525588989,0.3361379206180572,0.3232625126838684,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.5898752808570862,0.1452865302562713,0.6789472699165344,284.9909973144531,284.95001220703125,296.790771484375,293.9356689453125,296.927490234375,296.9826965332031,284.9883117675781,1.0,0.5197470188140869,0.406432569026947,0.406432569026947,1.0,1.0,-2.512187957763672,0.7242294549942017,1.7879583835601809,0.152854785323143,0.9581046104431152,0.9581046104431152,0.0,169.3692626953125,146.0,43510.91015625,0.0,1627.209228515625,1.0,280.8424987792969,283.6207275390625,296.9028625488281,299.7316589355469,293.1499938964844,293.1499938964844,280.54998779296875,33661.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927807569503784,1.0,0.0,0.0,3.745880126953125,3.745904684066773,9.362698278891912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.7109375,0.0,1624.5206298828125,1895.4371337890625,0.0,2405.61328125,0.925075113773346,1.0,0.0,3.0,1.0,0.0
17779320,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6780494451522827,0.2220349609851837,0.2047358006238937,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8147444725036621,0.3896744549274444,0.373769611120224,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.8104060292243958,0.5119049549102783,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7756005525588989,0.3361379206180572,0.3232625126838684,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.5898752808570862,0.1452865302562713,0.6789472699165344,284.9909973144531,284.95001220703125,296.790771484375,293.9356689453125,296.927490234375,296.9826965332031,284.9883117675781,1.0,0.5197470188140869,0.406432569026947,0.406432569026947,1.0,1.0,-2.512187957763672,0.7242294549942017,1.7879583835601809,0.152854785323143,0.9581046104431152,0.9581046104431152,0.0,169.3692626953125,146.0,43510.91015625,0.0,1627.209228515625,1.0,280.8424987792969,283.6207275390625,296.9028625488281,299.7316589355469,293.1499938964844,293.1499938964844,280.54998779296875,33661.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927807569503784,1.0,0.0,0.0,3.745880126953125,3.745904684066773,9.362698278891912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.7109375,0.0,1624.5206298828125,1895.4371337890625,0.0,2405.61328125,0.925075113773346,1.0,0.0,3.0,1.0,0.0
17779380,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.6795159578323364,0.2191405743360519,0.2021461129188537,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8168498873710632,0.3854089379310608,0.3697887361049652,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.9990000128746032,0.8059602975845337,0.5023619532585144,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7778275609016418,0.3325790762901306,0.3199265003204345,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.5901795625686646,0.1427608430385589,0.6671811938285828,284.8526306152344,284.95001220703125,296.74151611328125,293.9100036621094,296.9104919433594,296.9787292480469,284.8570251464844,1.0,0.5111836791038513,0.4073702096939087,0.4073702096939087,1.0,1.0,-2.474692344665528,0.7126988768577576,1.7619932889938354,0.1497386991977691,0.817869246006012,0.817869246006012,0.0,163.40704345703125,149.0,43270.1875,0.0,1551.350341796875,1.0,280.55718994140625,283.4938659667969,296.9242248535156,299.80731201171875,293.1499938964844,293.1499938964844,280.8500061035156,42416.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002099990844727,1.0,0.0,0.0,3.514758586883545,3.514782428741455,8.242980698014435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.70361328125,0.0,1434.0791015625,1895.4371337890625,0.0,2473.345458984375,0.8803686499595642,1.0,0.0,3.0,1.0,0.0
17779440,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.6795159578323364,0.2191405743360519,0.2021461129188537,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8168498873710632,0.3854089379310608,0.3697887361049652,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.9990000128746032,0.8059602975845337,0.5023619532585144,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7778275609016418,0.3325790762901306,0.3199265003204345,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.5901795625686646,0.1427608430385589,0.6671811938285828,284.8526306152344,284.95001220703125,296.74151611328125,293.9100036621094,296.9104919433594,296.9787292480469,284.8570251464844,1.0,0.5111836791038513,0.4073702096939087,0.4073702096939087,1.0,1.0,-2.474692344665528,0.7126988768577576,1.7619932889938354,0.1497386991977691,0.817869246006012,0.817869246006012,0.0,163.40704345703125,149.0,43270.1875,0.0,1551.350341796875,1.0,280.55718994140625,283.4938659667969,296.9242248535156,299.80731201171875,293.1499938964844,293.1499938964844,280.8500061035156,42416.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002099990844727,1.0,0.0,0.0,3.514758586883545,3.514782428741455,8.242980698014435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.70361328125,0.0,1434.0791015625,1895.4371337890625,0.0,2473.345458984375,0.8803686499595642,1.0,0.0,3.0,1.0,0.0
17779500,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6793816685676575,0.2179906666278839,0.2008785605430603,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8169556856155396,0.3836033046245575,0.3678248822689056,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9990000128746032,0.8048603534698486,0.4994897246360779,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7779696583747864,0.3310744166374206,0.3182682991027832,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.5895019173622131,0.1416275352239608,0.6613960862159729,284.9875183105469,284.95001220703125,296.71783447265625,293.8979797363281,296.9032287597656,296.9781188964844,284.9927673339844,1.0,0.5082229971885681,0.4078390300273895,0.4078390300273895,1.0,1.0,-2.458404779434204,0.7078240513801575,1.7505807876586914,0.1483308225870132,0.896918535232544,0.896918535232544,0.0,161.4656982421875,149.0,42257.1640625,0.0,1521.7364501953125,1.0,280.7978515625,283.64617919921875,296.8382568359375,299.5555114746094,293.1499938964844,293.1499938964844,280.8500061035156,35978.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903010249137878,1.0,0.0,0.0,3.534682273864746,3.53470516204834,8.33669787425606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.6728515625,0.0,1408.4588623046875,1895.4371337890625,0.0,2383.100830078125,0.8820151686668396,1.0,0.0,3.0,1.0,0.0
17779560,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6791495680809021,0.2170053422451019,0.1999241262674331,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8168010711669922,0.3819609582424164,0.3662109375,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9990000128746032,0.8039743304252625,0.4975953102111816,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7778618335723877,0.329735666513443,0.3169319927692413,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.5886642336845398,0.1406048238277435,0.6564722061157227,284.9827880859375,284.95001220703125,296.6947937011719,293.8865051269531,296.8970031738281,296.9787902832031,284.9805908203125,1.0,0.5058702230453491,0.4085365533828735,0.4085365533828735,1.0,1.0,-2.4455182552337646,0.7046314477920532,1.740886688232422,0.1479427814483642,0.9070855379104614,0.9070855379104614,0.0,160.12510681152344,152.0,42105.8203125,0.0,1499.349365234375,1.0,280.8416442871094,283.6395263671875,296.831298828125,299.56915283203125,293.1499938964844,293.1499938964844,280.54998779296875,34324.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846241593360901,1.0,0.0,0.0,3.5982956886291504,3.5983188152313232,8.639467523607891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.3623046875,0.0,1464.0396728515625,1895.4371337890625,0.0,2331.75537109375,0.8923184871673584,1.0,0.0,3.0,1.0,0.0
17779620,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6767099499702454,0.214321881532669,0.1976808011531829,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8144974708557129,0.3778901398181915,0.3625656962394714,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9990000128746032,0.7998268008232117,0.4970311820507049,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7756410837173462,0.3263520002365112,0.3139183223247528,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.5853467583656311,0.1382534652948379,0.6462917327880859,284.8822326660156,284.95001220703125,296.65069580078125,293.8653564453125,296.8828125,296.97705078125,284.88641357421875,1.0,0.5024948120117188,0.4099315702915191,0.4099315702915191,1.0,1.0,-2.421914339065552,0.6990523934364319,1.722861886024475,0.1475835293531417,0.7994958162307739,0.7994958162307739,0.0,159.09951782226562,155.0,41975.7578125,0.0,1464.7547607421875,1.0,280.55859375,283.5468139648437,296.870361328125,299.6631164550781,293.1499938964844,293.1499938964844,280.8500061035156,41921.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901853919029236,1.0,0.0,0.0,3.3530094623565674,3.353031873703003,7.501755021621648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.7099609375,0.0,1267.8731689453125,1895.4371337890625,0.0,2382.052490234375,0.8451164364814758,1.0,0.0,3.0,1.0,0.0
17779680,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6767099499702454,0.214321881532669,0.1976808011531829,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8144974708557129,0.3778901398181915,0.3625656962394714,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9990000128746032,0.7998268008232117,0.4970311820507049,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7756410837173462,0.3263520002365112,0.3139183223247528,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.5853467583656311,0.1382534652948379,0.6462917327880859,284.8822326660156,284.95001220703125,296.65069580078125,293.8653564453125,296.8828125,296.97705078125,284.88641357421875,1.0,0.5024948120117188,0.4099315702915191,0.4099315702915191,1.0,1.0,-2.421914339065552,0.6990523934364319,1.722861886024475,0.1475835293531417,0.7994958162307739,0.7994958162307739,0.0,159.09951782226562,155.0,41975.7578125,0.0,1464.7547607421875,1.0,280.55859375,283.5468139648437,296.870361328125,299.6631164550781,293.1499938964844,293.1499938964844,280.8500061035156,41921.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901853919029236,1.0,0.0,0.0,3.3530094623565674,3.353031873703003,7.501755021621648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.7099609375,0.0,1267.8731689453125,1895.4371337890625,0.0,2382.052490234375,0.8451164364814758,1.0,0.0,3.0,1.0,0.0
17779740,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6734664440155029,0.2122160941362381,0.1956661790609359,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8111828565597534,0.3744953572750091,0.3592213690280914,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9990000128746032,0.7957639694213867,0.4987001717090606,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7724196910858154,0.3235170841217041,0.3111208975315094,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.5810698866844177,0.1361206769943237,0.6365215182304382,284.99224853515625,284.95001220703125,296.60943603515625,293.84674072265625,296.8710021972656,296.9775695800781,284.9903564453125,1.0,0.5004249215126038,0.4113266170024872,0.4113266170024872,1.0,1.0,-2.40237808227539,0.694911777973175,1.7074662446975708,0.147715613245964,0.887371301651001,0.887371301651001,0.0,159.296630859375,158.0,41118.37890625,0.0,1440.817626953125,1.0,280.8399658203125,283.6680908203125,296.79522705078125,299.4659423828125,293.1499938964844,293.1499938964844,281.1499938964844,33660.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754770517349243,1.0,0.0,0.0,3.4758636951446533,3.4758856296539307,8.061554126470583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.77685546875,0.0,1331.25732421875,1895.4371337890625,0.0,2249.6279296875,0.8644617795944214,1.0,0.0,3.0,1.0,0.0
17779800,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6734664440155029,0.2122160941362381,0.1956661790609359,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8111828565597534,0.3744953572750091,0.3592213690280914,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9990000128746032,0.7957639694213867,0.4987001717090606,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7724196910858154,0.3235170841217041,0.3111208975315094,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.5810698866844177,0.1361206769943237,0.6365215182304382,284.99224853515625,284.95001220703125,296.60943603515625,293.84674072265625,296.8710021972656,296.9775695800781,284.9903564453125,1.0,0.5004249215126038,0.4113266170024872,0.4113266170024872,1.0,1.0,-2.40237808227539,0.694911777973175,1.7074662446975708,0.147715613245964,0.887371301651001,0.887371301651001,0.0,159.296630859375,158.0,41118.37890625,0.0,1440.817626953125,1.0,280.8399658203125,283.6680908203125,296.79522705078125,299.4659423828125,293.1499938964844,293.1499938964844,281.1499938964844,33660.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754770517349243,1.0,0.0,0.0,3.4758636951446533,3.4758856296539307,8.061554126470583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.77685546875,0.0,1331.25732421875,1895.4371337890625,0.0,2249.6279296875,0.8644617795944214,1.0,0.0,3.0,1.0,0.0
17779860,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.6699966788291931,0.2102903574705124,0.1939704418182373,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8073582053184509,0.3713186681270599,0.3562555909156799,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.9990000128746032,0.7911608219146729,0.5016937255859375,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.7688120603561401,0.3208770453929901,0.3086629807949066,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.5764437317848206,0.1341026872396469,0.6276600956916809,285.07470703125,284.95001220703125,296.5710754394531,293.83074951171875,296.8607788085937,296.9792175292969,285.0705871582031,1.0,0.4993396401405334,0.4125679731369018,0.4125679731369018,1.0,1.0,-2.3867735862731934,0.691849410533905,1.694924235343933,0.1480990797281265,1.0,1.0,0.0,160.27633666992188,146.0,40407.32421875,0.0,1425.2572021484375,1.0,281.1413269042969,283.7651062011719,296.7872619628906,299.39776611328125,293.1499938964844,293.1499938964844,280.8500061035156,30621.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636016011238098,1.0,0.0,0.0,3.686725854873657,3.686749219894409,9.069325415111962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.27392578125,0.0,1533.7635498046875,1895.4371337890625,0.0,2144.236328125,0.909406840801239,1.0,0.0,3.0,1.0,0.0
17779920,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.6699966788291931,0.2102903574705124,0.1939704418182373,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8073582053184509,0.3713186681270599,0.3562555909156799,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.9990000128746032,0.7911608219146729,0.5016937255859375,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.7688120603561401,0.3208770453929901,0.3086629807949066,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.5764437317848206,0.1341026872396469,0.6276600956916809,285.07470703125,284.95001220703125,296.5710754394531,293.83074951171875,296.8607788085937,296.9792175292969,285.0705871582031,1.0,0.4993396401405334,0.4125679731369018,0.4125679731369018,1.0,1.0,-2.3867735862731934,0.691849410533905,1.694924235343933,0.1480990797281265,1.0,1.0,0.0,160.27633666992188,146.0,40407.32421875,0.0,1425.2572021484375,1.0,281.1413269042969,283.7651062011719,296.7872619628906,299.39776611328125,293.1499938964844,293.1499938964844,280.8500061035156,30621.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636016011238098,1.0,0.0,0.0,3.686725854873657,3.686749219894409,9.069325415111962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.27392578125,0.0,1533.7635498046875,1895.4371337890625,0.0,2144.236328125,0.909406840801239,1.0,0.0,3.0,1.0,0.0
17779980,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.6688792705535889,0.20734803378582,0.1915516406297683,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.806561291217804,0.3669918477535248,0.3524603843688965,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9990000128746032,0.7842334508895874,0.4978043437004089,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.7681316137313843,0.3172316551208496,0.3054618835449219,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.5741739273071289,0.1315623372793197,0.6167276501655579,284.8582458496094,284.95001220703125,296.53582763671875,293.817626953125,296.84783935546875,296.9756164550781,284.85943603515625,1.0,0.4935927987098694,0.4138092994689941,0.4138092994689941,1.0,1.0,-2.3576762676239014,0.6837774515151978,1.6738989353179932,0.1467387378215789,0.8546643853187561,0.8546643853187561,0.0,157.48304748535156,134.0,40805.54296875,0.0,1378.0711669921875,1.0,280.8575439453125,283.5511474609375,296.8568420410156,299.5780334472656,293.1499938964844,293.1499938964844,281.1499938964844,39010.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768003940582275,1.0,0.0,0.0,3.617566108703613,3.617590188980103,8.732251330911822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.140625,0.0,1519.7044677734375,1895.4371337890625,0.0,2261.460693359375,0.8994584083557129,1.0,0.0,3.0,1.0,0.0
17780040,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.6688792705535889,0.20734803378582,0.1915516406297683,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.806561291217804,0.3669918477535248,0.3524603843688965,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9990000128746032,0.7842334508895874,0.4978043437004089,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.7681316137313843,0.3172316551208496,0.3054618835449219,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.5741739273071289,0.1315623372793197,0.6167276501655579,284.8582458496094,284.95001220703125,296.53582763671875,293.817626953125,296.84783935546875,296.9756164550781,284.85943603515625,1.0,0.4935927987098694,0.4138092994689941,0.4138092994689941,1.0,1.0,-2.3576762676239014,0.6837774515151978,1.6738989353179932,0.1467387378215789,0.8546643853187561,0.8546643853187561,0.0,157.48304748535156,134.0,40805.54296875,0.0,1378.0711669921875,1.0,280.8575439453125,283.5511474609375,296.8568420410156,299.5780334472656,293.1499938964844,293.1499938964844,281.1499938964844,39010.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768003940582275,1.0,0.0,0.0,3.617566108703613,3.617590188980103,8.732251330911822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.140625,0.0,1519.7044677734375,1895.4371337890625,0.0,2261.460693359375,0.8994584083557129,1.0,0.0,3.0,1.0,0.0
17780100,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6690673232078552,0.2060345411300659,0.1901391297578811,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8071327805519104,0.3649899661540985,0.3503144383430481,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.7817227244377136,0.4937367141246795,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7686976194381714,0.3155362606048584,0.3036326766014099,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.5736879110336304,0.1303013861179351,0.6104085445404053,284.98834228515625,284.95001220703125,296.5194091796875,293.8121643066406,296.8418884277344,296.9739074707031,284.9954528808594,1.0,0.4895142316818237,0.4144299924373626,0.4144299924373626,1.0,1.0,-2.338728189468384,0.6781176328659058,1.6606104373931885,0.145318254828453,0.9301974177360536,0.9301974177360536,0.0,154.92962646484375,134.0,39722.7109375,0.0,1344.9434814453125,1.0,281.1009521484375,283.70623779296875,296.772705078125,299.3348999023437,293.1499938964844,293.1499938964844,281.1499938964844,35081.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687905430793762,1.0,0.0,0.0,3.630172729492188,3.630196332931519,8.793218171376793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.83203125,0.0,1504.389404296875,1895.4371337890625,0.0,2190.105712890625,0.9023478627204896,1.0,0.0,3.0,1.0,0.0
17780160,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.670356035232544,0.2049426585435867,0.1889951825141906,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8088278770446777,0.3632250130176544,0.3484792411327362,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9990000128746032,0.780168890953064,0.4880788028240204,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7703360319137573,0.3140445053577423,0.3020626306533813,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.5741411447525024,0.1291642040014267,0.6045931577682495,284.985595703125,284.95001220703125,296.5037841796875,293.8074951171875,296.8371887207031,296.9736633300781,284.98211669921875,1.0,0.4848711490631103,0.4151251912117004,0.4151251912117004,1.0,1.0,-2.319481372833252,0.6724781394004822,1.647003173828125,0.1439783126115799,0.9429685473442078,0.9429685473442078,0.0,151.62673950195312,137.0,39528.12890625,0.0,1308.955810546875,1.0,281.1427001953125,283.697509765625,296.7644348144531,299.3484191894531,293.1499938964844,293.1499938964844,280.8500061035156,33679.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639144659042358,1.0,0.0,0.0,3.701480627059937,3.701504707336426,9.142063390754628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.267578125,0.0,1573.590576171875,1895.4371337890625,0.0,2146.993896484375,0.914968729019165,1.0,0.0,3.0,1.0,0.0
17780220,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.6694985032081604,0.2021093219518661,0.1865366399288177,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8083258867263794,0.3589403927326202,0.3445608019828796,296.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9990000128746032,0.7757819294929504,0.4834917783737182,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7698926329612732,0.3103848993778229,0.2987117171287536,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.5719451308250427,0.1266568899154663,0.5932731032371521,284.853759765625,284.95001220703125,296.4751281738281,293.8005065917969,296.82684326171875,296.97100830078125,284.8596496582031,1.0,0.4793993234634399,0.4165156185626983,0.4165156185626983,1.0,1.0,-2.288679599761963,0.6640070080757141,1.6246726512908936,0.1422884166240692,0.8049794435501099,0.8049794435501099,0.0,148.52072143554688,140.0,39356.5390625,0.0,1260.9293212890625,1.0,280.85760498046875,283.5818786621094,296.8095092773437,299.44390869140625,293.1499938964844,293.1499938964844,281.1499938964844,42937.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703890800476074,1.0,0.0,0.0,3.444416284561157,3.444439649581909,7.916342497082951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.498046875,0.0,1365.23583984375,1895.4371337890625,0.0,2204.294189453125,0.8655573129653931,1.0,0.0,3.0,1.0,0.0
17780280,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.6694985032081604,0.2021093219518661,0.1865366399288177,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8083258867263794,0.3589403927326202,0.3445608019828796,296.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9990000128746032,0.7757819294929504,0.4834917783737182,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7698926329612732,0.3103848993778229,0.2987117171287536,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.5719451308250427,0.1266568899154663,0.5932731032371521,284.853759765625,284.95001220703125,296.4751281738281,293.8005065917969,296.82684326171875,296.97100830078125,284.8596496582031,1.0,0.4793993234634399,0.4165156185626983,0.4165156185626983,1.0,1.0,-2.288679599761963,0.6640070080757141,1.6246726512908936,0.1422884166240692,0.8049794435501099,0.8049794435501099,0.0,148.52072143554688,140.0,39356.5390625,0.0,1260.9293212890625,1.0,280.85760498046875,283.5818786621094,296.8095092773437,299.44390869140625,293.1499938964844,293.1499938964844,281.1499938964844,42937.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703890800476074,1.0,0.0,0.0,3.444416284561157,3.444439649581909,7.916342497082951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.498046875,0.0,1365.23583984375,1895.4371337890625,0.0,2204.294189453125,0.8655573129653931,1.0,0.0,3.0,1.0,0.0
