time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.6672585010528564,0.0,0.1843918412923813,296.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893798828125,0.8060470223426819,0.0,0.341009110212326,296.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.989013671875,0.9990000128746032,0.0,0.4825369119644165,296.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.7677528858184814,0.0,0.2956576645374298,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.5682525038719177,0.0,0.5827668309211731,284.98944091796875,294.1499938964844,296.45001220703125,293.7968444824219,296.8196105957031,296.971435546875,284.9876403808594,0.0,0.0,0.4179060459136963,0.4179060459136963,1.0,1.0,-2.264394760131836,0.6578773856163025,1.6065174341201782,0.1415301412343979,0.0,0.0,0.0,147.35244750976562,60.0,38392.75,0.0,1228.758544921875,0.0,281.14068603515625,283.7268371582031,296.7362670898437,299.2400207519531,293.1499938964844,293.1499938964844,278.1499938964844,33947.234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.548941373825073,3.548964023590088,8.404094842262566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1408.6815185546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.6672585010528564,0.0,0.1843918412923813,296.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893798828125,0.8060470223426819,0.0,0.341009110212326,296.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.989013671875,0.9990000128746032,0.0,0.4825369119644165,296.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.7677528858184814,0.0,0.2956576645374298,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.5682525038719177,0.0,0.5827668309211731,284.98944091796875,294.1499938964844,296.45001220703125,293.7968444824219,296.8196105957031,296.971435546875,284.9876403808594,0.0,0.0,0.4179060459136963,0.4179060459136963,1.0,1.0,-2.264394760131836,0.6578773856163025,1.6065174341201782,0.1415301412343979,0.0,0.0,0.0,147.35244750976562,60.0,38392.75,0.0,1228.758544921875,0.0,281.14068603515625,283.7268371582031,296.7362670898437,299.2400207519531,293.1499938964844,293.1499938964844,278.1499938964844,33947.234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.548941373825073,3.548964023590088,8.404094842262566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1408.6815185546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3806457519531,0.0,0.0,0.0013721513096243,297.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819580078125,0.4007672071456909,0.0,0.0014449509326368,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857727050781,0.4007672071456909,0.0,0.0010672374628484,297.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38232421875,0.1520467847585678,0.0,0.0014449493028223,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766174316406,0.0,0.0,0.0068541434593498,285.5384216308594,294.1499938964844,296.4369201660156,293.7958374023437,296.54156494140625,296.8462829589844,284.0253601074219,0.0,0.0,0.3229413628578186,0.3229413628578186,1.0,1.0,-0.014622394926846,0.0046421298757195,0.0099802650511264,-0.0287406370043754,0.0,0.0,0.0,-0.0809486359357833,60.0,1961.919921875,0.0,-1.4578102309315e-05,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,-1.9132858142256737e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5050506956167114e-13,-1.505396556109734e-13,-6.851685906286994e-19,-1.0696774195573244e-11,-1.0696748174721105e-11,-2.650363610416868e-17,0.0,0.0,-0.0,0.0,0.0,6.169515794487799e-23,3.7344999380331436e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,0.0007280255667865,297.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764343261719,0.0,0.0,0.0012849904596805,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789978027344,0.0,0.0,0.0019737395923584,297.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773193359375,0.0,0.0,0.0011247373186051,297.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740539550781,0.0,0.0,0.002444063546136,285.5171813964844,294.1499938964844,296.4272155761719,293.7951965332031,296.5304870605469,296.78912353515625,283.6363830566406,0.0,0.0,0.2507436275482178,0.2507436275482178,1.0,1.0,-0.0100045790895819,0.0024147022049874,0.0075898766517639,-0.0299556981772184,0.0,0.0,0.0,-0.0571795925498008,60.0,1052.5986328125,0.0,-5.606354989140527e-06,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.316318548560417e-22,-9.344552953209108e-22,-1.3484111865621747e-24,-8.850168741875822e-19,-8.843407574343967e-19,-6.760272900479917e-22,0.0,0.0,-0.0,0.0,0.0,4.994153738294732e-38,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733215332031,0.0,0.0,9.660564683144912e-05,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717956542969,0.0,0.0,9.996005974244326e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,7.032895518932492e-05,297.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,0.0001005074445856,297.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,0.0004866370290983,285.5064392089844,294.1499938964844,296.4054260253906,293.7940979003906,296.5179748535156,296.6138610839844,283.3779602050781,0.0,0.0,0.0835812091827392,0.0835812091827392,1.0,1.0,-0.0010243722936138,5.3928706620354205e-05,0.0009704436524771,-0.0303975827991962,0.0,0.0,0.0,-0.0105907386168837,60.0,214.5308380126953,0.0,-7.163134085885758e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.040994820738782e-34,-8.188609360553214e-34,-5.710122684527615e-34,5.2669461307381766e-21,2.298093736141101e-21,2.9688523945970764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733215332031,0.0,0.0,9.660564683144912e-05,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717956542969,0.0,0.0,9.996005974244326e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,7.032895518932492e-05,297.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,0.0001005074445856,297.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,0.0004866370290983,285.5064392089844,294.1499938964844,296.4054260253906,293.7940979003906,296.5179748535156,296.6138610839844,283.3779602050781,0.0,0.0,0.0835812091827392,0.0835812091827392,1.0,1.0,-0.0010243722936138,5.3928706620354205e-05,0.0009704436524771,-0.0303975827991962,0.0,0.0,0.0,-0.0105907386168837,60.0,214.5308380126953,0.0,-7.163134085885758e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.040994820738782e-34,-8.188609360553214e-34,-5.710122684527615e-34,5.2669461307381766e-21,2.298093736141101e-21,2.9688523945970764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722229003906,0.0,0.0,9.865024185273796e-05,297.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706970214844,0.0,0.0,0.0001038939881254,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,7.675503002246842e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.00010389079398,297.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701477050781,0.0,0.0,0.000492752820719,285.5036315917969,294.1499938964844,296.3949279785156,293.7937316894531,296.5168762207031,296.5648803710937,283.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512946173548,2.3016028194433602e-08,0.0010512715671211,-0.0300720706582069,0.0,0.0,0.0,-0.0106849484145641,60.0,103.56279754638672,0.0,-7.535258106372569e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40775194822048e-37,1.5274219402428022e-37,9.212871505905424e-38,4.7856182949053794e-21,2.394359101359268e-21,2.3912593954945032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710327148437,0.0,0.0,9.85145234153606e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695373535156,0.0,0.0,0.0001037419278873,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36883544921875,0.0,0.0,7.662467396585271e-05,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707275390625,0.0,0.0,0.0001037415568134,297.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36895751953125,0.0,0.0,0.0004920958890579,285.5007019042969,294.1499938964844,296.3846435546875,293.7934875488281,296.51568603515625,296.5252380371094,283.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498125338926,1.1688193524150849e-08,0.0010498008923605,-0.0296652894467115,0.0,0.0,0.0,-0.0106070935726165,60.0,58.232364654541016,0.0,-7.514194066970958e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,1.401298464324817e-45,4.787734714050779e-21,2.3939356155817964e-21,2.393798896520591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683776855469,0.0,0.0,9.824803419178352e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,0.0001034608503687,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662414550781,0.0,0.0,7.641619595233351e-05,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,0.000103460617538,297.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,0.0004907657857984,285.4945373535156,294.1499938964844,296.3647155761719,293.79327392578125,296.5130615234375,296.4654541015625,283.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356353191160906e-08,0.0010469583794474,-0.0287973172962665,0.0,0.0,0.0,-0.0104426480829715,60.0,31.285682678222656,0.0,-7.473552443570952e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787835688246647e-21,2.393915218794231e-21,2.393920671400808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683776855469,0.0,0.0,9.824803419178352e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,0.0001034608503687,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662414550781,0.0,0.0,7.641619595233351e-05,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,0.000103460617538,297.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,0.0004907657857984,285.4945373535156,294.1499938964844,296.3647155761719,293.79327392578125,296.5130615234375,296.4654541015625,283.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356353191160906e-08,0.0010469583794474,-0.0287973172962665,0.0,0.0,0.0,-0.0104426480829715,60.0,31.285682678222656,0.0,-7.473552443570952e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787835688246647e-21,2.393915218794231e-21,2.393920671400808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3654479980469,0.0,0.0,9.796720405574888e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.364013671875,0.0,0.0,0.0001031651263474,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,7.61978080845438e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651733398437,0.0,0.0,0.0001031648935168,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,0.0004893629811704,285.488037109375,294.1499938964844,296.3456420898437,293.7934265136719,296.5101318359375,296.4228820800781,283.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006155986592605e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,26.511859893798828,0.0,-7.430863036006485e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.393916026587798e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3654479980469,0.0,0.0,9.796720405574888e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.364013671875,0.0,0.0,0.0001031651263474,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,7.61978080845438e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651733398437,0.0,0.0,0.0001031648935168,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,0.0004893629811704,285.488037109375,294.1499938964844,296.3456420898437,293.7934265136719,296.5101318359375,296.4228820800781,283.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006155986592605e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,26.511859893798828,0.0,-7.430863036006485e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.393916026587798e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,9.768021845957264e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608093261719,0.0,0.0,0.00010286289762,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36016845703125,0.0,0.0,7.597457442898303e-05,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36199951171875,0.0,0.0,0.0001028626720653,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602905273437,0.0,0.0,0.000487929501105,285.4812316894531,294.1499938964844,296.3273620605469,293.7938537597656,296.5069274902344,296.39019775390625,283.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.064832044761488e-08,0.0010409045498818,-0.0269440729171037,0.0,0.0,0.0,-0.0100916484370827,60.0,25.18229484558105,0.0,-7.387363609723252e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939158246394058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,9.768021845957264e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608093261719,0.0,0.0,0.00010286289762,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36016845703125,0.0,0.0,7.597457442898303e-05,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36199951171875,0.0,0.0,0.0001028626720653,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602905273437,0.0,0.0,0.000487929501105,285.4812316894531,294.1499938964844,296.3273620605469,293.7938537597656,296.5069274902344,296.39019775390625,283.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.064832044761488e-08,0.0010409045498818,-0.0269440729171037,0.0,0.0,0.0,-0.0100916484370827,60.0,25.18229484558105,0.0,-7.387363609723252e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939158246394058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587951660156,0.0,0.0,9.73950227489695e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,0.0001025625679176,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,7.575274503324181e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,0.0001025623423629,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568420410156,0.0,0.0,0.0004865049559157,285.47412109375,294.1499938964844,296.30975341796875,293.7945251464844,296.5034484863281,296.364013671875,283.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292726670968476e-08,0.001037863898091,-0.0260132160037755,0.0,0.0,0.0,-0.0099153649061918,60.0,24.48053741455078,0.0,-7.344263508457517e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587951660156,0.0,0.0,9.73950227489695e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,0.0001025625679176,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,7.575274503324181e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,0.0001025623423629,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568420410156,0.0,0.0,0.0004865049559157,285.47412109375,294.1499938964844,296.30975341796875,293.7945251464844,296.5034484863281,296.364013671875,283.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292726670968476e-08,0.001037863898091,-0.0260132160037755,0.0,0.0,0.0,-0.0099153649061918,60.0,24.48053741455078,0.0,-7.344263508457517e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35699462890625,0.0,0.0,9.72554335021414e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.0,0.000102415557194,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549194335937,0.0,0.0,7.564415864180773e-05,298.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,0.0001024153316393,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35504150390625,0.0,0.0,0.0004858076863456,285.470458984375,294.1499938964844,296.3012084960937,293.7948913574219,296.5015869140625,296.3525695800781,283.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363856563344,1.0118669457881424e-08,0.0010363755282014,-0.0255575533956289,0.0,0.0,0.0,-0.0098290778696537,60.0,24.179658889770508,0.0,-7.323212258825151e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551330566406,0.0,0.0,9.711850725580008e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537292480469,0.0,0.0,0.0001022713695419,299.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35308837890625,0.0,0.0,7.553766045020893e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,0.0001022711439873,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531799316406,0.0,0.0,0.0004851237463299,285.4667663574219,294.1499938964844,296.29278564453125,293.7953186035156,296.49969482421875,296.34185791015625,283.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349255753681,9.947946466581923e-09,0.0010349156800657,-0.0251106042414903,0.0,0.0,0.0,-0.0097444429993629,60.0,23.89152908325196,0.0,-7.3025944402616e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35125732421875,0.0,0.0,9.685567783890292e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.349853515625,0.0,0.0,0.0001019945775624,299.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492431640625,0.0,0.0,7.53332205931656e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509826660156,0.0,0.0,0.0001019943592837,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493347167969,0.0,0.0,0.0004838109307456,285.4591979980469,294.1499938964844,296.27642822265625,293.79620361328125,296.4957275390625,296.32208251953125,283.83624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229057816232e-09,0.001032113446854,-0.0242526046931743,0.0,0.0,0.0,-0.0095819793641567,60.0,23.33849334716797,0.0,-7.263096790666168e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35125732421875,0.0,0.0,9.685567783890292e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.349853515625,0.0,0.0,0.0001019945775624,299.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492431640625,0.0,0.0,7.53332205931656e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509826660156,0.0,0.0,0.0001019943592837,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493347167969,0.0,0.0,0.0004838109307456,285.4591979980469,294.1499938964844,296.27642822265625,293.79620361328125,296.4957275390625,296.32208251953125,283.83624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229057816232e-09,0.001032113446854,-0.0242526046931743,0.0,0.0,0.0,-0.0095819793641567,60.0,23.33849334716797,0.0,-7.263096790666168e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471984863281,0.0,0.0,9.661150397732854e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,0.0001017374379443,299.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34521484375,0.0,0.0,7.514328899560496e-05,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3469543457031,0.0,0.0,0.0001017372196656,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,0.0004825912474188,285.45147705078125,294.1499938964844,296.2605285644531,293.7971496582031,296.4915771484375,296.3039855957031,283.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,22.812219619750977,0.0,-7.226497444889901e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471984863281,0.0,0.0,9.661150397732854e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,0.0001017374379443,299.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34521484375,0.0,0.0,7.514328899560496e-05,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3469543457031,0.0,0.0,0.0001017372196656,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,0.0004825912474188,285.45147705078125,294.1499938964844,296.2605285644531,293.7971496582031,296.4915771484375,296.3039855957031,283.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,22.812219619750977,0.0,-7.226497444889901e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,9.638856863602996e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416748046875,0.0,0.0,0.00010150266462,299.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.341064453125,0.0,0.0,7.496988109778613e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427734375,0.0,0.0,0.0001015024536172,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,0.0004814777057617,285.443603515625,294.1499938964844,296.2451171875,293.7980041503906,296.4872436523437,296.28717041015625,283.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.31396102905273,0.0,-7.193160911356244e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,9.638856863602996e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416748046875,0.0,0.0,0.00010150266462,299.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.341064453125,0.0,0.0,7.496988109778613e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427734375,0.0,0.0,0.0001015024536172,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,0.0004814777057617,285.443603515625,294.1499938964844,296.2451171875,293.7980041503906,296.4872436523437,296.28717041015625,283.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.31396102905273,0.0,-7.193160911356244e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33868408203125,0.0,0.0,9.618855256121606e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373413085937,0.0,0.0,0.0001012920256471,299.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,7.481429929612204e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,0.0001012918146443,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,0.0004804786294698,285.43560791015625,294.1499938964844,296.2300720214844,293.7987976074219,296.482666015625,296.27130126953125,284.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,21.84502220153809,0.0,-7.163315274283377e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33868408203125,0.0,0.0,9.618855256121606e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373413085937,0.0,0.0,0.0001012920256471,299.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,7.481429929612204e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,0.0001012918146443,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,0.0004804786294698,285.43560791015625,294.1499938964844,296.2300720214844,293.7987976074219,296.482666015625,296.27130126953125,284.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,21.84502220153809,0.0,-7.163315274283377e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3364562988281,0.0,0.0,9.609795233700424e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33514404296875,0.0,0.0,0.0001011966087389,299.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,7.474382437067106e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362121582031,0.0,0.0,0.0001011964050121,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346252441406,0.0,0.0,0.0004800260649062,285.4315490722656,294.1499938964844,296.22265625,293.7991027832031,296.4803161621094,296.263671875,284.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240423725917,8.675337781482995e-09,0.0010240336414426,-0.0217784885317087,0.0,0.0,0.0,-0.0091135557740926,60.0,21.62193489074707,0.0,-7.149815672846671e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,9.601234341971576e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,0.0001011064523481,299.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,7.467723480658606e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339538574219,0.0,0.0,0.0001011062486213,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,0.0004795984714291,285.427490234375,294.1499938964844,296.21533203125,293.79937744140625,296.4779357910156,296.25616455078125,284.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568568965472423e-09,0.0010231203632429,-0.0214988980442285,0.0,0.0,0.0,-0.0090606249868869,60.0,21.40564346313477,0.0,-7.137071378338079e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296203613281,0.0,0.0,9.585847874404864e-05,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283386230469,0.0,0.0,0.0001009444167721,299.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,7.455754530383274e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293762207031,0.0,0.0,0.0001009442130452,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,0.0004788299265783,285.4192810058594,294.1499938964844,296.2008361816406,293.7997436523437,296.4730224609375,296.24151611328125,284.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,20.991180419921875,0.0,-7.114191902246604e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296203613281,0.0,0.0,9.585847874404864e-05,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283386230469,0.0,0.0,0.0001009444167721,299.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,7.455754530383274e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293762207031,0.0,0.0,0.0001009442130452,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,0.0004788299265783,285.4192810058594,294.1499938964844,296.2008361816406,293.7997436523437,296.4730224609375,296.24151611328125,284.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,20.991180419921875,0.0,-7.114191902246604e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,9.57269876380451e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,0.0001008059334708,299.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,7.445525989169255e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,0.0001008057370199,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,0.0004781731404364,285.4110107421875,294.1499938964844,296.1865234375,293.7998046875,296.46795654296875,296.2271728515625,284.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212614588387623e-09,0.001020076801069,-0.0205667428672313,0.0,0.0,0.0,-0.0088841635733842,60.0,20.60233497619629,0.0,-7.094664766782445e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,9.57269876380451e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,0.0001008059334708,299.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,7.445525989169255e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,0.0001008057370199,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,0.0004781731404364,285.4110107421875,294.1499938964844,296.1865234375,293.7998046875,296.46795654296875,296.2271728515625,284.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212614588387623e-09,0.001020076801069,-0.0205667428672313,0.0,0.0,0.0,-0.0088841635733842,60.0,20.60233497619629,0.0,-7.094664766782445e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,9.56159783527255e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0001006890306598,299.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,7.436890882672742e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0001006888342089,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,0.0004776186833623,285.4026794433594,294.1499938964844,296.17236328125,293.79949951171875,296.4627380371094,296.213134765625,284.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074110269262746e-09,0.0010188923915848,-0.0202040206640958,0.0,0.0,0.0,-0.0088155008852481,60.0,20.23785781860352,0.0,-7.078198649423939e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,9.56159783527255e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0001006890306598,299.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,7.436890882672742e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0001006888342089,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,0.0004776186833623,285.4026794433594,294.1499938964844,296.17236328125,293.79949951171875,296.4627380371094,296.213134765625,284.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074110269262746e-09,0.0010188923915848,-0.0202040206640958,0.0,0.0,0.0,-0.0088155008852481,60.0,20.23785781860352,0.0,-7.078198649423939e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,9.552336268825457e-05,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,0.000100591489172,299.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,7.429686229443178e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,0.0001005912999971,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,0.0004771560779772,285.3943176269531,294.1499938964844,296.1582336425781,293.7987670898437,296.4573669433594,296.1992492675781,284.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958526282436651e-09,0.0010179039090871,-0.0199013147503137,0.0,0.0,0.0,-0.0087582003325223,60.0,19.894641876220703,0.0,-7.06447167431179e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,9.552336268825457e-05,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,0.000100591489172,299.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,7.429686229443178e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,0.0001005912999971,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,0.0004771560779772,285.3943176269531,294.1499938964844,296.1582336425781,293.7987670898437,296.4573669433594,296.1992492675781,284.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958526282436651e-09,0.0010179039090871,-0.0199013147503137,0.0,0.0,0.0,-0.0087582003325223,60.0,19.894641876220703,0.0,-7.06447167431179e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,9.548350499244408e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,0.0001005495141725,299.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,7.426585216308013e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31268310546875,0.0,0.0,0.0001005493177217,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,0.0004769570077769,285.3901062011719,294.1499938964844,296.1511535644531,293.7981872558594,296.4546203613281,296.1923217773437,284.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,19.73086738586425,0.0,-7.058566353634887e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104553222656,0.0,0.0,9.544757631374524e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,0.000100511671917,299.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,7.423790520988405e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,0.0001005114754661,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.0,0.0,0.0004767775244545,285.38592529296875,294.1499938964844,296.14410400390625,293.7975158691406,296.4518127441406,296.1854248046875,284.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171027388423,7.863906859029157e-09,0.0010170948226004,-0.0196535121649503,0.0,0.0,0.0,-0.0087112933397293,60.0,19.572689056396484,0.0,-7.053244388544044e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
