time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,9.53864655457437e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042907714844,0.0,0.0,0.0001004473087959,299.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,7.419036410283297e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,0.000100447119621,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,0.0004764723416883,285.37750244140625,294.1499938964844,296.1298828125,293.7956848144531,296.4461364746094,296.1716613769531,284.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787587463781165e-09,0.0010164421983063,-0.0194536317139863,0.0,0.0,0.0,-0.0086734583601355,60.0,19.271085739135746,0.0,-7.044194916261405e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,9.53864655457437e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042907714844,0.0,0.0,0.0001004473087959,299.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,7.419036410283297e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,0.000100447119621,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,0.0004764723416883,285.37750244140625,294.1499938964844,296.1298828125,293.7956848144531,296.4461364746094,296.1716613769531,284.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787587463781165e-09,0.0010164421983063,-0.0194536317139863,0.0,0.0,0.0,-0.0086734583601355,60.0,19.271085739135746,0.0,-7.044194916261405e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005065917969,0.0,0.0,9.533853153698146e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29931640625,0.0,0.0,0.0001003968209261,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987670898437,0.0,0.0,7.415306754410267e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30029296875,0.0,0.0,0.0001003966317512,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,0.0004762329044751,285.3691101074219,294.1499938964844,296.11553955078125,293.7932434082031,296.4403076171875,296.1578674316406,284.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159376543015,7.727680717550811e-09,0.0010159298544749,-0.0192967355251312,0.0,0.0,0.0,-0.0086437594145536,60.0,18.98924827575684,0.0,-7.037095883788427e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005065917969,0.0,0.0,9.533853153698146e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29931640625,0.0,0.0,0.0001003968209261,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987670898437,0.0,0.0,7.415306754410267e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30029296875,0.0,0.0,0.0001003966317512,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,0.0004762329044751,285.3691101074219,294.1499938964844,296.11553955078125,293.7932434082031,296.4403076171875,296.1578674316406,284.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159376543015,7.727680717550811e-09,0.0010159298544749,-0.0192967355251312,0.0,0.0,0.0,-0.0086437594145536,60.0,18.98924827575684,0.0,-7.037095883788427e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.0,0.0,9.530180977890268e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,0.0001003581419354,299.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,7.412449485855177e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,0.0001003579600364,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0004760495503433,285.3607482910156,294.1499938964844,296.1009826660156,293.7900695800781,296.4342956542969,296.1439514160156,284.416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155447525903,7.681758340538636e-09,0.0010155370691791,-0.0191764626652002,0.0,0.0,0.0,-0.0086209932342171,60.0,18.72454261779785,0.0,-7.031656679146181e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.0,0.0,9.530180977890268e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,0.0001003581419354,299.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,7.412449485855177e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,0.0001003579600364,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0004760495503433,285.3607482910156,294.1499938964844,296.1009826660156,293.7900695800781,296.4342956542969,296.1439514160156,284.416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155447525903,7.681758340538636e-09,0.0010155370691791,-0.0191764626652002,0.0,0.0,0.0,-0.0086209932342171,60.0,18.72454261779785,0.0,-7.031656679146181e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904357910156,0.0,0.0,9.527496149530634e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,0.0001003298602881,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,7.410360558424145e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29022216796875,0.0,0.0,0.0001003296856652,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,0.0004759154689963,285.3523864746094,294.1499938964844,296.0861511230469,293.7861633300781,296.4281311035156,296.1298828125,284.451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648134570104048e-09,0.0010152495233342,-0.01908840239048,0.0,0.0,0.0,-0.0086043244227766,60.0,18.47538185119629,0.0,-7.027674797654981e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904357910156,0.0,0.0,9.527496149530634e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,0.0001003298602881,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,7.410360558424145e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29022216796875,0.0,0.0,0.0001003296856652,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,0.0004759154689963,285.3523864746094,294.1499938964844,296.0861511230469,293.7861633300781,296.4281311035156,296.1298828125,284.451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648134570104048e-09,0.0010152495233342,-0.01908840239048,0.0,0.0,0.0,-0.0086043244227766,60.0,18.47538185119629,0.0,-7.027674797654981e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,9.526470239507034e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,0.0001003190482151,299.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,7.409561658278108e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,0.0001003188735921,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,0.0004758642171509,285.34820556640625,294.1499938964844,296.07861328125,293.78387451171875,296.42498779296875,296.12274169921875,284.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151471942663,7.635262200267334e-09,0.001015139510855,-0.0190546866506338,0.0,0.0,0.0,-0.0085979430004954,60.0,18.356752395629883,0.0,-7.026151394029513e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,9.525636414764448e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,0.0001003102661343,299.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,7.408912642858922e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28515625,0.0,0.0,0.0001003100842353,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,0.0004758225695695,285.34405517578125,294.1499938964844,296.07098388671875,293.7814025878906,296.4218139648437,296.1155700683594,284.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.62478968852065e-09,0.0010150499874725,-0.0190272610634565,0.0,0.0,0.0,-0.0085927518084645,60.0,18.241498947143555,0.0,-7.02491149695561e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,9.524443157715724e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,0.0001002976932795,299.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,7.407983503071591e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,0.0001002975113806,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,0.0004757629940286,285.3357849121094,294.1499938964844,296.055419921875,293.7757263183594,296.41534423828125,296.1010131835937,284.5165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609753716053547e-09,0.0010149213485419,-0.0189878791570663,0.0,0.0,0.0,-0.0085852975025773,60.0,18.03134155273437,0.0,-7.023131587402531e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,9.524443157715724e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,0.0001002976932795,299.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,7.407983503071591e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,0.0001002975113806,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,0.0004757629940286,285.3357849121094,294.1499938964844,296.055419921875,293.7757263183594,296.41534423828125,296.1010131835937,284.5165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609753716053547e-09,0.0010149213485419,-0.0189878791570663,0.0,0.0,0.0,-0.0085852975025773,60.0,18.03134155273437,0.0,-7.023131587402531e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,9.523794142296538e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0001002908466034,299.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735900878906,0.0,0.0,7.407477096421644e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,0.0001002906719804,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,0.0004757306014653,285.3275756835937,294.1499938964844,296.0393981933594,293.76910400390625,296.40869140625,296.0860900878906,284.54718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148583678528,7.601502538534533e-09,0.0010148508008569,-0.0189662687480449,0.0,0.0,0.0,-0.0085812071338295,60.0,17.890098571777344,0.0,-7.022155301683598e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,9.523794142296538e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0001002908466034,299.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735900878906,0.0,0.0,7.407477096421644e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,0.0001002906719804,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,0.0004757306014653,285.3275756835937,294.1499938964844,296.0393981933594,293.76910400390625,296.40869140625,296.0860900878906,284.54718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148583678528,7.601502538534533e-09,0.0010148508008569,-0.0189662687480449,0.0,0.0,0.0,-0.0085812071338295,60.0,17.890098571777344,0.0,-7.022155301683598e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,9.52374466578476e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0001002903154585,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,7.407437806250528e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,0.0001002901408355,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0004757281858474,285.3194274902344,294.1499938964844,296.0228271484375,293.7614440917969,296.40185546875,296.07080078125,284.5765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600725382417295e-09,0.0010148440487682,-0.0189642328768968,0.0,0.0,0.0,-0.0085808215662837,60.0,17.728260040283203,0.0,-7.022062931127948e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,9.52374466578476e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0001002903154585,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,7.407437806250528e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,0.0001002901408355,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0004757281858474,285.3194274902344,294.1499938964844,296.0228271484375,293.7614440917969,296.40185546875,296.07080078125,284.5765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600725382417295e-09,0.0010148440487682,-0.0189642328768968,0.0,0.0,0.0,-0.0085808215662837,60.0,17.728260040283203,0.0,-7.022062931127948e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,9.524336201138794e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,0.0001002965364023,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,7.407896919175982e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,0.0001002963690552,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,0.0004757577553391,285.31134033203125,294.1499938964844,296.00567626953125,293.7526550292969,296.39483642578125,296.0550537109375,284.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.6079391675421e-09,0.0010149057488888,-0.0189831256866455,0.0,0.0,0.0,-0.0085843969136476,60.0,17.58067512512207,0.0,-7.022917003496333e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,9.524336201138794e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,0.0001002965364023,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,7.407896919175982e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,0.0001002963690552,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,0.0004757577553391,285.31134033203125,294.1499938964844,296.00567626953125,293.7526550292969,296.39483642578125,296.0550537109375,284.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.6079391675421e-09,0.0010149057488888,-0.0189831256866455,0.0,0.0,0.0,-0.0085843969136476,60.0,17.58067512512207,0.0,-7.022917003496333e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625732421875,0.0,0.0,9.524822962703185e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,0.0001003016659524,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.260986328125,0.0,0.0,7.40827526897192e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,0.0001003014913294,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,0.0004757821152452,285.3073425292969,294.1499938964844,295.9968566894531,293.7478332519531,296.3912658691406,296.0469970703125,284.6184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613931707339816e-09,0.0010149570880457,-0.0189988203346729,0.0,0.0,0.0,-0.0085873687639832,60.0,17.50798988342285,0.0,-7.02362612514662e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2600402832031,0.0,0.0,9.525421046419068e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,0.0001003079523798,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,7.408740202663466e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598571777344,0.0,0.0,0.0001003077850327,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,0.0004758119757752,285.3033447265625,294.1499938964844,295.98785400390625,293.74273681640625,296.3876342773437,296.0387878417969,284.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621300923688068e-09,0.0010150200687348,-0.0190181229263544,0.0,0.0,0.0,-0.0085910214111208,60.0,17.43709373474121,0.0,-7.024498671626135e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,9.52674527070485e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,0.0001003218931145,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,7.409769023070112e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,0.0001003217257675,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,0.0004758781869895,285.29541015625,294.1499938964844,295.9693298339844,293.7315368652344,296.3802185058594,296.0219116210937,284.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637647847502649e-09,0.0010151598835363,-0.0190609358251094,0.0,0.0,0.0,-0.0085991257801651,60.0,17.299339294433594,0.0,-7.026433479495608e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,9.52674527070485e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,0.0001003218931145,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,7.409769023070112e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,0.0001003217257675,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,0.0004758781869895,285.29541015625,294.1499938964844,295.9693298339844,293.7315368652344,296.3802185058594,296.0219116210937,284.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637647847502649e-09,0.0010151598835363,-0.0190609358251094,0.0,0.0,0.0,-0.0085991257801651,60.0,17.299339294433594,0.0,-7.026433479495608e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,9.528087684884667e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,0.0001003360157483,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,7.410811667796224e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0001003358556772,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,0.0004759452422149,285.28759765625,294.1499938964844,295.95001220703125,293.71905517578125,296.3725891113281,296.00445556640625,284.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654220368635833e-09,0.0010153016773983,-0.0191043391823768,0.0,0.0,0.0,-0.0086073419079184,60.0,17.165855407714844,0.0,-7.028395287989042e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,9.528087684884667e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,0.0001003360157483,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,7.410811667796224e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0001003358556772,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,0.0004759452422149,285.28759765625,294.1499938964844,295.95001220703125,293.71905517578125,296.3725891113281,296.00445556640625,284.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654220368635833e-09,0.0010153016773983,-0.0191043391823768,0.0,0.0,0.0,-0.0086073419079184,60.0,17.165855407714844,0.0,-7.028395287989042e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,9.52935588429682e-05,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,0.0001003493598545,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,7.411796832457185e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,0.0001003491997835,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,0.0004760086303576,285.2798767089844,294.1499938964844,295.93023681640625,293.7040710449219,296.36474609375,295.9863586425781,284.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669866519677271e-09,0.0010154352057725,-0.019145319238305,0.0,0.0,0.0,-0.0086150970309972,60.0,17.03516960144043,0.0,-7.030248383443904e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,9.52935588429682e-05,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,0.0001003493598545,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,7.411796832457185e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,0.0001003491997835,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,0.0004760086303576,285.2798767089844,294.1499938964844,295.93023681640625,293.7040710449219,296.36474609375,295.9863586425781,284.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669866519677271e-09,0.0010154352057725,-0.019145319238305,0.0,0.0,0.0,-0.0086150970309972,60.0,17.03516960144043,0.0,-7.030248383443904e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,9.530963870929554e-05,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,0.0001003662910079,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,7.413046841975302e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,0.0001003661309368,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0004760889860335,285.2722473144531,294.1499938964844,295.910400390625,293.6855773925781,296.3566589355469,295.9677734375,284.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689758163564875e-09,0.001015605404973,-0.0191974155604839,0.0,0.0,0.0,-0.0086249588057398,60.0,16.90522575378418,0.0,-7.032603832612949e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,9.530963870929554e-05,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,0.0001003662910079,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,7.413046841975302e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,0.0001003661309368,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0004760889860335,285.2722473144531,294.1499938964844,295.910400390625,293.6855773925781,296.3566589355469,295.9677734375,284.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689758163564875e-09,0.001015605404973,-0.0191974155604839,0.0,0.0,0.0,-0.0086249588057398,60.0,16.90522575378418,0.0,-7.032603832612949e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,9.531845716992392e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,0.0001003755678539,299.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,7.413732237182558e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,0.0001003754077828,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,0.0004761330492328,285.2684631347656,294.1499938964844,295.90045166015625,293.67510986328125,296.3525695800781,295.9583740234375,284.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157064534723,7.700667659094051e-09,0.0010156987700611,-0.0192259866744279,0.0,0.0,0.0,-0.0086303669959306,60.0,16.84029197692871,0.0,-7.033896309849298e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,9.532785043120384e-05,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,0.0001003854631562,299.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,7.414462743327022e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,0.0001003853030852,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,0.0004761799937114,285.26470947265625,294.1499938964844,295.8905029296875,293.6638488769531,296.348388671875,295.9488525390625,284.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158059885725,7.712306349105802e-09,0.0010157981887459,-0.0192564688622951,0.0,0.0,0.0,-0.0086361365392804,60.0,16.7751407623291,0.0,-7.035274762756671e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,9.534764103591442e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,0.0001004062869469,299.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,7.41600088076666e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,0.0001004061341518,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,0.0004762788594234,285.25732421875,294.1499938964844,295.8705444335937,293.6390991210937,296.33990478515625,295.9295654296875,284.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736813856240587e-09,0.0010160077363252,-0.0193206556141376,0.0,0.0,0.0,-0.0086482865735888,60.0,16.644216537475586,0.0,-7.038178040374987e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,9.534764103591442e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,0.0001004062869469,299.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,7.41600088076666e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,0.0001004061341518,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,0.0004762788594234,285.25732421875,294.1499938964844,295.8705444335937,293.6390991210937,296.33990478515625,295.9295654296875,284.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736813856240587e-09,0.0010160077363252,-0.0193206556141376,0.0,0.0,0.0,-0.0086482865735888,60.0,16.644216537475586,0.0,-7.038178040374987e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,9.536803554510698e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,0.0001004277582978,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,7.41758631193079e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,0.0001004276055027,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,0.0004763807810377,285.2500305175781,294.1499938964844,295.8505554199219,293.61163330078125,296.3312072753906,295.9100646972656,284.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762085196816315e-09,0.0010162239195778,-0.0193868409842252,0.0,0.0,0.0,-0.0086608147248625,60.0,16.512853622436523,0.0,-7.041172978006216e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,9.536803554510698e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,0.0001004277582978,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,7.41758631193079e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,0.0001004276055027,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,0.0004763807810377,285.2500305175781,294.1499938964844,295.8505554199219,293.61163330078125,296.3312072753906,295.9100646972656,284.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762085196816315e-09,0.0010162239195778,-0.0193868409842252,0.0,0.0,0.0,-0.0086608147248625,60.0,16.512853622436523,0.0,-7.041172978006216e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,9.538830636302008e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,0.0001004491059575,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,7.419162284350023e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,0.0001004489531624,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,0.0004764820914715,285.24285888671875,294.1499938964844,295.8305358886719,293.5816345214844,296.3222961425781,295.890380859375,284.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164465056732,7.787204658882274e-09,0.0010164387058466,-0.0194526296108961,0.0,0.0,0.0,-0.0086732674390077,60.0,16.380908966064453,0.0,-7.044150152069052e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,9.538830636302008e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,0.0001004491059575,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,7.419162284350023e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,0.0001004489531624,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,0.0004764820914715,285.24285888671875,294.1499938964844,295.8305358886719,293.5816345214844,296.3222961425781,295.890380859375,284.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164465056732,7.787204658882274e-09,0.0010164387058466,-0.0194526296108961,0.0,0.0,0.0,-0.0086732674390077,60.0,16.380908966064453,0.0,-7.044150152069052e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,9.540767496218903e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,0.0001004694859148,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,7.420667679980397e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,0.0001004693403956,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,0.0004765788617078,285.2358093261719,294.1499938964844,295.8104553222656,293.5494384765625,296.31317138671875,295.8705139160156,284.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166516294702,7.811194357998374e-09,0.0010166438296437,-0.0195154603570699,0.0,0.0,0.0,-0.0086851604282855,60.0,16.24835968017578,0.0,-7.046993744097564e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,9.540767496218903e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,0.0001004694859148,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,7.420667679980397e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,0.0001004693403956,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,0.0004765788617078,285.2358093261719,294.1499938964844,295.8104553222656,293.5494384765625,296.31317138671875,295.8705139160156,284.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166516294702,7.811194357998374e-09,0.0010166438296437,-0.0195154603570699,0.0,0.0,0.0,-0.0086851604282855,60.0,16.24835968017578,0.0,-7.046993744097564e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,9.541692270431668e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,0.000100479221146,299.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,7.421386544592679e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,0.0001004790756269,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,0.0004766250494867,285.2323303222656,294.1499938964844,295.8004150390625,293.5325622558594,296.3085327148437,295.8605651855469,284.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167495347559,7.822648306898827e-09,0.0010167417349293,-0.0195454563945531,0.0,0.0,0.0,-0.0086908377707004,60.0,16.181901931762695,0.0,-7.0483515912656e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
