time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,9.542557381791994e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,0.000100488330645,299.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,7.422058843076229e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,0.0001004881778499,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,0.0004766682977788,285.2288818359375,294.1499938964844,295.79034423828125,293.5152282714844,296.3038635253906,295.8505554199219,284.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168411536142,7.833357962283571e-09,0.0010168333537876,-0.0195735041052103,0.0,0.0,0.0,-0.0086961472406983,60.0,16.115285873413086,0.0,-7.049621331134406e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,9.544082422507928e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,0.0001005043814075,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,7.42324409657158e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,0.0001005042358883,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,0.0004767444916069,285.2221069335937,294.1499938964844,295.7702331542969,293.47930908203125,296.2943420410156,295.8305358886719,284.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170025052502,7.852222871918002e-09,0.0010169947054237,-0.0196229126304388,0.0,0.0,0.0,-0.0087054995819926,60.0,15.981679916381836,0.0,-7.051858830209312e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,9.544082422507928e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,0.0001005043814075,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,7.42324409657158e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,0.0001005042358883,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,0.0004767444916069,285.2221069335937,294.1499938964844,295.7702331542969,293.47930908203125,296.2943420410156,295.8305358886719,284.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170025052502,7.852222871918002e-09,0.0010169947054237,-0.0196229126304388,0.0,0.0,0.0,-0.0087054995819926,60.0,15.981679916381836,0.0,-7.051858830209312e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,9.545342618366703e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,0.0001005176382022,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,7.424223440466449e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.0001005174926831,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0004768074431922,285.2154541015625,294.1499938964844,295.7500915527344,293.4418640136719,296.2846374511719,295.8104248046875,284.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171356843784,7.867787310544827e-09,0.0010171277681365,-0.0196636747568845,0.0,0.0,0.0,-0.0087132155895233,60.0,15.847798347473145,0.0,-7.053704820236818e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,9.545342618366703e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,0.0001005176382022,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,7.424223440466449e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.0001005174926831,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0004768074431922,285.2154541015625,294.1499938964844,295.7500915527344,293.4418640136719,296.2846374511719,295.8104248046875,284.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171356843784,7.867787310544827e-09,0.0010171277681365,-0.0196636747568845,0.0,0.0,0.0,-0.0087132155895233,60.0,15.847798347473145,0.0,-7.053704820236818e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,9.545914508635178e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,0.0001005236626951,299.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,7.424668001476675e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.000100523517176,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,0.0004768360522575,285.2117919921875,294.1499938964844,295.7388000488281,293.4203491210937,296.27911376953125,295.79913330078125,284.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171959875151,7.874844776267764e-09,0.0010171880712732,-0.0196821559220552,0.0,0.0,0.0,-0.0087167136371135,60.0,15.772746086120604,0.0,-7.054541839579542e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,9.54625429585576e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,0.0001005272351903,299.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,7.424931391142309e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,0.0001005270896712,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,0.0004768530197907,285.2089233398437,294.1499938964844,295.7299194335937,293.4031982421875,296.2747497558594,295.790283203125,284.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172317270189,7.879012109412997e-09,0.001017223810777,-0.0196930728852748,0.0,0.0,0.0,-0.0087187802419066,60.0,15.713769912719728,0.0,-7.055036377323631e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,9.546769433654843e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,0.0001005326557788,299.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19244384765625,0.0,0.0,7.425331568811089e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,0.0001005325175356,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,0.0004768788057845,285.2025451660156,294.1499938964844,295.7097473144531,293.3635559082031,296.2646789550781,295.7701110839844,284.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172855108976,7.885305741694992e-09,0.0010172775946557,-0.0197095554322004,0.0,0.0,0.0,-0.0087219011038541,60.0,15.57978630065918,0.0,-7.055783157738915e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,9.546769433654843e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,0.0001005326557788,299.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19244384765625,0.0,0.0,7.425331568811089e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,0.0001005325175356,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,0.0004768788057845,285.2025451660156,294.1499938964844,295.7097473144531,293.3635559082031,296.2646789550781,295.7701110839844,284.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172855108976,7.885305741694992e-09,0.0010172775946557,-0.0197095554322004,0.0,0.0,0.0,-0.0087219011038541,60.0,15.57978630065918,0.0,-7.055783157738915e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,9.546862565912306e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,0.0001005336307571,299.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,7.425403600791469e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,0.0001005334925139,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,0.0004768834623973,285.19940185546875,294.1499938964844,295.6996459960937,293.3434143066406,296.2595520019531,295.760009765625,284.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017294707708,7.886401753864902e-09,0.0010172869078814,-0.0197124257683753,0.0,0.0,0.0,-0.0087224431335926,60.0,15.512869834899902,0.0,-7.055913187059559e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,9.54683346208185e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,0.0001005333178909,299.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,7.425380317727104e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,0.0001005331796477,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882629394531,0.0,0.0,0.0004768820072058,285.1963195800781,294.1499938964844,295.6895446777344,293.3231506347656,296.25439453125,295.7499389648437,284.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017291098833,7.885970099152928e-09,0.0010172831825911,-0.0197112951427698,0.0,0.0,0.0,-0.0087222289294004,60.0,15.44606590270996,0.0,-7.055862027982587e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,9.546401997795328e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,0.0001005287704174,299.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,7.425044168485329e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,0.0001005286321742,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,0.0004768604994751,285.1902160644531,294.1499938964844,295.6693725585937,293.2822570800781,296.24395751953125,295.7297668457031,284.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172441834583,7.880467833842886e-09,0.0010172362672165,-0.0196968838572502,0.0,0.0,0.0,-0.0087195020169019,60.0,15.312893867492676,0.0,-7.055209039208421e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,9.546401997795328e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,0.0001005287704174,299.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,7.425044168485329e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,0.0001005286321742,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,0.0004768604994751,285.1902160644531,294.1499938964844,295.6693725585937,293.2822570800781,296.24395751953125,295.7297668457031,284.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172441834583,7.880467833842886e-09,0.0010172362672165,-0.0196968838572502,0.0,0.0,0.0,-0.0087195020169019,60.0,15.312893867492676,0.0,-7.055209039208421e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,9.545437933411448e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,0.0001005186131806,299.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,7.424293289659545e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,0.0001005184749374,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0004768123617395,285.1842346191406,294.1499938964844,295.649169921875,293.2411499023437,296.2333374023437,295.7096252441406,284.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171403409913,7.868326434845585e-09,0.0010171324247494,-0.0196650847792625,0.0,0.0,0.0,-0.0087134828791022,60.0,15.180449485778809,0.0,-7.053768769083035e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,9.545437933411448e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,0.0001005186131806,299.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,7.424293289659545e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,0.0001005184749374,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0004768123617395,285.1842346191406,294.1499938964844,295.649169921875,293.2411499023437,296.2333374023437,295.7096252441406,284.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171403409913,7.868326434845585e-09,0.0010171324247494,-0.0196650847792625,0.0,0.0,0.0,-0.0087134828791022,60.0,15.180449485778809,0.0,-7.053768769083035e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,9.543915803078562e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,0.00010050257697,299.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,7.423108763759956e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,0.0001005024387268,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,0.0004767363425344,285.1784362792969,294.1499938964844,295.6289978027344,293.2000427246094,296.2225646972656,295.68951416015625,284.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169771267101,7.849235039714131e-09,0.0010169692104682,-0.0196150876581668,0.0,0.0,0.0,-0.0087040187790989,60.0,15.049049377441406,0.0,-7.051504269384169e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,9.543915803078562e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,0.00010050257697,299.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,7.423108763759956e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,0.0001005024387268,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,0.0004767363425344,285.1784362792969,294.1499938964844,295.6289978027344,293.2000427246094,296.2225646972656,295.68951416015625,284.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169771267101,7.849235039714131e-09,0.0010169692104682,-0.0196150876581668,0.0,0.0,0.0,-0.0087040187790989,60.0,15.049049377441406,0.0,-7.051504269384169e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,9.541817416902632e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,0.0001004804653348,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,7.421475311275572e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,0.0001004803343676,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,0.0004766315396409,285.1727600097656,294.1499938964844,295.6088256835937,293.1591796875,296.21160888671875,295.66943359375,285.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167524451389,7.822962722059401e-09,0.0010167446453124,-0.0195462796837091,0.0,0.0,0.0,-0.0086909951642155,60.0,14.919020652770996,0.0,-7.048389250030598e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,9.541817416902632e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,0.0001004804653348,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,7.421475311275572e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,0.0001004803343676,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,0.0004766315396409,285.1727600097656,294.1499938964844,295.6088256835937,293.1591796875,296.21160888671875,295.66943359375,285.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167524451389,7.822962722059401e-09,0.0010167446453124,-0.0195462796837091,0.0,0.0,0.0,-0.0086909951642155,60.0,14.919020652770996,0.0,-7.048389250030598e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,9.540522296447308e-05,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,0.0001004668301902,299.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,7.420468318741769e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,0.000100466699223,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,0.0004765669000335,285.16998291015625,294.1499938964844,295.5987548828125,293.138916015625,296.2060546875,295.659423828125,285.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166137944906,7.806770341289848e-09,0.0010166059946641,-0.0195038709789514,0.0,0.0,0.0,-0.0086829662322998,60.0,14.854695320129396,0.0,-7.046469363558573e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,9.539094753563404e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,0.0001004517907858,299.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,7.419357280014083e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,0.0001004516598186,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,0.0004764955956488,285.1672668457031,294.1499938964844,295.58868408203125,293.11883544921875,296.2004699707031,295.6494140625,285.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164610575884,7.788920619589135e-09,0.0010164532577618,-0.0194571241736412,0.0,0.0,0.0,-0.0086741177365183,60.0,14.790865898132324,0.0,-7.044353367291478e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,9.535872231936082e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,0.0001004178484436,299.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,7.416849985020235e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,0.0001004177174763,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,0.0004763346223626,285.161865234375,294.1499938964844,295.56854248046875,293.07928466796875,296.189208984375,295.62945556640625,285.0388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161169338971,7.748644392790993e-09,0.0010161091340705,-0.0193516407161951,0.0,0.0,0.0,-0.0086541520431637,60.0,14.66457176208496,0.0,-7.039579941192643e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,9.535872231936082e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,0.0001004178484436,299.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,7.416849985020235e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,0.0001004177174763,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,0.0004763346223626,285.161865234375,294.1499938964844,295.56854248046875,293.07928466796875,296.189208984375,295.62945556640625,285.0388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161169338971,7.748644392790993e-09,0.0010161091340705,-0.0193516407161951,0.0,0.0,0.0,-0.0086541520431637,60.0,14.66457176208496,0.0,-7.039579941192643e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,9.532005060464144e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,0.0001003771176328,299.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,7.41384137654677e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,0.0001003769939416,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,0.0004761414602398,285.1566467285156,294.1499938964844,295.5484619140625,293.04071044921875,296.17779541015625,295.60955810546875,285.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157037759199,7.700339921257182e-09,0.0010156960925087,-0.0192251279950141,0.0,0.0,0.0,-0.0086302058771252,60.0,14.540801048278809,0.0,-7.03385722999883e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,9.532005060464144e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,0.0001003771176328,299.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,7.41384137654677e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,0.0001003769939416,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,0.0004761414602398,285.1566467285156,294.1499938964844,295.5484619140625,293.04071044921875,296.17779541015625,295.60955810546875,285.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157037759199,7.700339921257182e-09,0.0010156960925087,-0.0192251279950141,0.0,0.0,0.0,-0.0086302058771252,60.0,14.540801048278809,0.0,-7.03385722999883e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,9.529214730719104e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,0.000100347737316,299.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,7.41167095839046e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,0.0001003476136247,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,0.0004760021402034,285.15338134765625,294.1499938964844,295.5356140136719,293.0166931152344,296.17041015625,295.5968933105469,285.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154058691114,7.665504675458124e-09,0.0010153981857001,-0.0191338937729597,0.0,0.0,0.0,-0.0086129354313015,60.0,14.463149070739746,0.0,-7.029731818875008e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.527587826596572e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,0.0001003306024358,299.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,7.410404941765592e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,0.0001003304714686,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,0.000475920853205,285.1515808105469,294.1499938964844,295.52838134765625,293.0034484863281,296.1662292480469,295.5897521972656,285.0677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152321774512,7.645186705929063e-09,0.00101522449404,-0.0190806798636913,0.0,0.0,0.0,-0.0086028641089797,60.0,14.41982078552246,0.0,-7.027325921171723e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,9.52261543716304e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,0.0001002782300929,299.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,7.406537042697892e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,0.0001002781064016,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,0.0004756725102197,285.1466369628906,294.1499938964844,295.50836181640625,292.9676818847656,296.1545104980469,295.5700378417969,285.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147013235837,7.583118133425161e-09,0.0010146937565878,-0.0189181193709373,0.0,0.0,0.0,-0.0085720941424369,60.0,14.302091598510742,0.0,-7.0199796198267e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,9.52261543716304e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,0.0001002782300929,299.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,7.406537042697892e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,0.0001002781064016,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,0.0004756725102197,285.1466369628906,294.1499938964844,295.50836181640625,292.9676818847656,296.1545104980469,295.5700378417969,285.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147013235837,7.583118133425161e-09,0.0010146937565878,-0.0189181193709373,0.0,0.0,0.0,-0.0085720941424369,60.0,14.302091598510742,0.0,-7.0199796198267e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,9.519885497866198e-05,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,0.0001002494827844,299.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,7.404413190670311e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,0.0001002493590931,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,0.000475536158774,285.1442565917969,294.1499938964844,295.49835205078125,292.950439453125,296.1485900878906,295.5602111816406,285.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144099360331,7.549044056531784e-09,0.0010144023690372,-0.0188288763165473,0.0,0.0,0.0,-0.0085552018135786,60.0,14.244902610778809,0.0,-7.015948000343998e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,9.517053695162758e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,0.0001002196586341,299.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,7.402210758300498e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,0.0001002195349428,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,0.000475394714158,285.1418762207031,294.1499938964844,295.4883728027344,292.9336853027344,296.1426086425781,295.5503845214844,285.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014107489027,7.513707878104015e-09,0.0010141000384464,-0.0187363252043724,0.0,0.0,0.0,-0.0085376827046275,60.0,14.18865966796875,0.0,-7.011768587972257e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,9.511136886430904e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,0.0001001573400571,299.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,7.397607987513766e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0001001572236418,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,0.0004750991647597,285.13726806640625,294.1499938964844,295.4684143066406,292.9017028808594,296.130615234375,295.53082275390625,285.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134762851521,7.439867388825405e-09,0.0010134688345715,-0.0185429286211729,0.0,0.0,0.0,-0.0085010789334774,60.0,14.078362464904783,0.0,-7.003038859920707e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,9.511136886430904e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,0.0001001573400571,299.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,7.397607987513766e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0001001572236418,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,0.0004750991647597,285.13726806640625,294.1499938964844,295.4684143066406,292.9017028808594,296.130615234375,295.53082275390625,285.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134762851521,7.439867388825405e-09,0.0010134688345715,-0.0185429286211729,0.0,0.0,0.0,-0.0085010789334774,60.0,14.078362464904783,0.0,-7.003038859920707e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,9.504684567218646e-05,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,0.000100089389889,299.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,7.392589031951502e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0001000892734737,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.000474776898045,285.1327819824219,294.1499938964844,295.4485168457031,292.8720092773437,296.1184997558594,295.5113830566406,285.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127878049388,7.359364673220625e-09,0.0010127804707735,-0.0183320809155702,0.0,0.0,0.0,-0.0084611698985099,60.0,13.972770690917969,0.0,-6.993527534859822e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,9.504684567218646e-05,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,0.000100089389889,299.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,7.392589031951502e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0001000892734737,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.000474776898045,285.1327819824219,294.1499938964844,295.4485168457031,292.8720092773437,296.1184997558594,295.5113830566406,285.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127878049388,7.359364673220625e-09,0.0010127804707735,-0.0183320809155702,0.0,0.0,0.0,-0.0084611698985099,60.0,13.972770690917969,0.0,-6.993527534859822e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.497818973613904e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,0.0001000170814222,299.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,7.38724775146693e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,0.0001000169650069,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,0.0004744339385069,285.1284484863281,294.1499938964844,295.4286804199219,292.8448486328125,296.1062316894531,295.4920349121094,285.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120553197339,7.273704749621856e-09,0.0010120479855686,-0.018107721582055,0.0,0.0,0.0,-0.0084187043830752,60.0,13.872185707092283,0.0,-6.983414380101749e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.497818973613904e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,0.0001000170814222,299.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,7.38724775146693e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,0.0001000169650069,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,0.0004744339385069,285.1284484863281,294.1499938964844,295.4286804199219,292.8448486328125,296.1062316894531,295.4920349121094,285.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120553197339,7.273704749621856e-09,0.0010120479855686,-0.018107721582055,0.0,0.0,0.0,-0.0084187043830752,60.0,13.872185707092283,0.0,-6.983414380101749e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,9.490571392234416e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,9.994075662689283e-05,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,7.381609611911699e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,9.9940640211571e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,0.0004740719450637,285.124267578125,294.1499938964844,295.4089050292969,292.8204345703125,296.0938720703125,295.4727783203125,285.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112820891663,7.183292627388482e-09,0.0010112749878317,-0.0178709123283624,0.0,0.0,0.0,-0.0083738835528492,60.0,13.777156829833984,0.0,-6.972747712552518e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,9.490571392234416e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,9.994075662689283e-05,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,7.381609611911699e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,9.9940640211571e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,0.0004740719450637,285.124267578125,294.1499938964844,295.4089050292969,292.8204345703125,296.0938720703125,295.4727783203125,285.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112820891663,7.183292627388482e-09,0.0010112749878317,-0.0178709123283624,0.0,0.0,0.0,-0.0083738835528492,60.0,13.777156829833984,0.0,-6.972747712552518e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
