time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.486784256296232e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.99008771032095e-05,299.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,7.378664304269478e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,9.990076068788768e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0004738827992696,285.12225341796875,294.1499938964844,295.3990478515625,292.8093566894531,296.0876159667969,295.4632263183594,285.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108781279996,7.1360579667612e-09,0.0010108710266649,-0.0177471954375505,0.0,0.0,0.0,-0.0083504673093557,60.0,13.732627868652344,0.0,-6.967178478589632e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,9.48294618865475e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,9.986045188270508e-05,299.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,7.375678251264617e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,9.986034274334088e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,0.0004736910632345,285.1202697753906,294.1499938964844,295.3891906738281,292.799072265625,296.0813293457031,295.45367431640625,285.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104685788974,7.088180264958055e-09,0.0010104614775627,-0.0176217909902334,0.0,0.0,0.0,-0.008326731622219,60.0,13.689497947692873,0.0,-6.96153605872496e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,9.475147089688107e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,9.97783208731562e-05,299.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,7.369611557805911e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,9.977820445783436e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,0.0004733015084639,285.11639404296875,294.1499938964844,295.3695678710937,292.7809753417969,296.0686950683594,295.4346618652344,285.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096367914229,6.9908998590051405e-09,0.0010096298065036,-0.0173669848591089,0.0,0.0,0.0,-0.0082785058766603,60.0,13.606220245361328,0.0,-6.950077136025359e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,9.475147089688107e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,9.97783208731562e-05,299.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,7.369611557805911e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,9.977820445783436e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,0.0004733015084639,285.11639404296875,294.1499938964844,295.3695678710937,292.7809753417969,296.0686950683594,295.4346618652344,285.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096367914229,6.9908998590051405e-09,0.0010096298065036,-0.0173669848591089,0.0,0.0,0.0,-0.0082785058766603,60.0,13.606220245361328,0.0,-6.950077136025359e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,9.46707368711941e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.969330130843446e-05,299.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,7.36333240638487e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.969319216907024e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,0.0004728982748929,285.1126708984375,294.1499938964844,295.3500061035156,292.7663879394531,296.05596923828125,295.4157409667969,285.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087756672874,6.890210180188205e-09,0.0010087687987834,-0.0171032473444938,0.0,0.0,0.0,-0.0082285897806286,60.0,13.530146598815918,0.0,-6.938227414821085e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,9.46707368711941e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.969330130843446e-05,299.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,7.36333240638487e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.969319216907024e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,0.0004728982748929,285.1126708984375,294.1499938964844,295.3500061035156,292.7663879394531,296.05596923828125,295.4157409667969,285.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087756672874,6.890210180188205e-09,0.0010087687987834,-0.0171032473444938,0.0,0.0,0.0,-0.0082285897806286,60.0,13.530146598815918,0.0,-6.938227414821085e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.460601722821592e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,9.96251401375048e-05,299.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,7.358297443715855e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,9.962503099814056e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,0.0004725749895442,285.1100769042969,294.1499938964844,295.3360900878906,292.75738525390625,296.0467224121094,295.4023132324219,285.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080853244289,6.809492081316648e-09,0.0010080785723403,-0.0168918203562498,0.0,0.0,0.0,-0.0081885745748877,60.0,13.479025840759276,0.0,-6.928735274414066e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,9.458083513891324e-05,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,9.959861927200107e-05,299.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,7.356338755926117e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.959851013263687e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,0.0004724492027889,285.10906982421875,294.1499938964844,295.3307800292969,292.7540283203125,296.0431213378906,295.3970642089844,285.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078168706968,6.778087868752891e-09,0.0010078101186081,-0.0168095603585243,0.0,0.0,0.0,-0.0081730065867304,60.0,13.459146499633787,0.0,-6.925043294359058e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.447956836083904e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,9.949197556125e-05,299.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,7.348461804213002e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,9.94918664218858e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.0004719433782156,285.10565185546875,294.1499938964844,295.3121032714844,292.7424011230469,296.0301818847656,295.37872314453125,285.2103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067368857562,6.651813766467285e-09,0.0010067302500829,-0.0164787992835044,0.0,0.0,0.0,-0.0081104068085551,60.0,13.39093017578125,-0.0,-6.910210714750066e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.447956836083904e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,9.949197556125e-05,299.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,7.348461804213002e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,9.94918664218858e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.0004719433782156,285.10565185546875,294.1499938964844,295.3121032714844,292.7424011230469,296.0301818847656,295.37872314453125,285.2103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067368857562,6.651813766467285e-09,0.0010067302500829,-0.0164787992835044,0.0,0.0,0.0,-0.0081104068085551,60.0,13.39093017578125,-0.0,-6.910210714750066e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,9.442539158044384e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,9.94349247775972e-05,299.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,7.344247569562867e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,9.943481563823298e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.0004716727708,285.10400390625,294.1499938964844,295.302978515625,292.7368469238281,296.023681640625,295.3697204589844,285.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061588836833,6.5842615804001525e-09,0.0010061523644253,-0.0163018517196178,0.0,0.0,0.0,-0.0080769164487719,60.0,13.357854843139648,-0.0,-6.902282478904453e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,9.43705890676938e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.937721188180149e-05,299.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,7.339985313592479e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,9.937710274243727e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,0.0004713990201707,285.1024169921875,294.1499938964844,295.2939453125,292.7314758300781,296.01715087890625,295.36083984375,285.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055743623524,6.515929573680523e-09,0.0010055678430944,-0.0161228589713573,0.0,0.0,0.0,-0.0080430405214428,60.0,13.325230598449709,-0.0,-6.894266846302345e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,9.426017641089857e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,9.926093480316922e-05,299.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,7.331396773224697e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,9.9260825663805e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,0.0004708475316874,285.0992736816406,294.1499938964844,295.2762756347656,292.72125244140625,296.00408935546875,295.3432922363281,285.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043974034488,6.378263250894633e-09,0.0010043911170214,-0.0157622434198856,0.0,0.0,0.0,-0.0079747950658202,60.0,13.260992050170898,-0.0,-6.878132552401439e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,9.426017641089857e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,9.926093480316922e-05,299.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,7.331396773224697e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,9.9260825663805e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,0.0004708475316874,285.0992736816406,294.1499938964844,295.2762756347656,292.72125244140625,296.00408935546875,295.3432922363281,285.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043974034488,6.378263250894633e-09,0.0010043911170214,-0.0157622434198856,0.0,0.0,0.0,-0.0079747950658202,60.0,13.260992050170898,-0.0,-6.878132552401439e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,9.415168460691348e-05,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,9.91466804407537e-05,299.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,7.322958117583767e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,9.91465785773471e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0004703056183643,285.0963134765625,294.1499938964844,295.2590637207031,292.71160888671875,295.9909362792969,295.3261413574219,285.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032408172264,6.2429932334850954e-09,0.001003234530799,-0.0154079012572765,0.0,0.0,0.0,-0.0079077370464801,60.0,13.199074745178224,-0.0,-6.862298107535025e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,9.415168460691348e-05,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,9.91466804407537e-05,299.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,7.322958117583767e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,9.91465785773471e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0004703056183643,285.0963134765625,294.1499938964844,295.2590637207031,292.71160888671875,295.9909362792969,295.3261413574219,285.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032408172264,6.2429932334850954e-09,0.001003234530799,-0.0154079012572765,0.0,0.0,0.0,-0.0079077370464801,60.0,13.199074745178224,-0.0,-6.862298107535025e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,9.404968295712024e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,9.90392582025379e-05,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,7.3150236858055e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,9.90391563391313e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0004697960976045,285.0934753417969,294.1499938964844,295.2422180175781,292.7025756835937,295.9777526855469,295.30938720703125,285.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021531488746,6.115802086981148e-09,0.0010021470952779,-0.0150747150182724,0.0,0.0,0.0,-0.0078446837142109,60.0,13.139659881591797,-0.0,-6.847425026990095e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,9.404968295712024e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,9.90392582025379e-05,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,7.3150236858055e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,9.90391563391313e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0004697960976045,285.0934753417969,294.1499938964844,295.2422180175781,292.7025756835937,295.9777526855469,295.30938720703125,285.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021531488746,6.115802086981148e-09,0.0010021470952779,-0.0150747150182724,0.0,0.0,0.0,-0.0078446837142109,60.0,13.139659881591797,-0.0,-6.847425026990095e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,9.39579913392663e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,9.894269896904008e-05,299.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,7.307891792152077e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,9.894259710563348e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.0004693380906246,285.0907592773437,294.1499938964844,295.2257385253906,292.694091796875,295.9645080566406,295.2929382324219,285.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011754930019,6.001469543548411e-09,0.0010011694394052,-0.014775208197534,0.0,0.0,0.0,-0.0077880038879811,60.0,13.082969665527344,-0.0,-6.834069665728748e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,9.39579913392663e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,9.894269896904008e-05,299.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,7.307891792152077e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,9.894259710563348e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.0004693380906246,285.0907592773437,294.1499938964844,295.2257385253906,292.694091796875,295.9645080566406,295.2929382324219,285.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011754930019,6.001469543548411e-09,0.0010011694394052,-0.014775208197534,0.0,0.0,0.0,-0.0077880038879811,60.0,13.082969665527344,-0.0,-6.834069665728748e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,9.391916682943702e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.890181536320596e-05,299.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,7.30487154214643e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,9.890171349979936e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,0.0004691441718023,285.0894775390625,294.1499938964844,295.2176208496094,292.6900329589844,295.9578857421875,295.28485107421875,285.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007619857788,5.953048720641618e-09,0.0010007560485973,-0.0146483639255166,0.0,0.0,0.0,-0.007764003239572,60.0,13.056163787841797,-0.0,-6.828418008808512e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,9.388382750330491e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.886459884000942e-05,299.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,7.302122685359791e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,9.886449697660282e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,0.0004689676570706,285.08819580078125,294.1499938964844,295.2095947265625,292.6860656738281,295.9512634277344,295.2767944335937,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003856150433,5.908976863366888e-09,0.0010003796778619,-0.0145329106599092,0.0,0.0,0.0,-0.0077421572059392,60.0,13.02995777130127,-0.0,-6.82327510048708e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,9.382356802234426e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,9.880113793769851e-05,299.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,7.297434785868973e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,9.880103607429191e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,0.000468666665256,285.08575439453125,294.1499938964844,295.1936950683594,292.67852783203125,295.9379577636719,295.2607727050781,285.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999740906991,5.833800553745051e-09,0.0009997350862249,-0.0143359759822487,0.0,0.0,0.0,-0.0077048800885677,60.0,12.979588508605955,-0.0,-6.814507713670538e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,9.382356802234426e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,9.880113793769851e-05,299.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,7.297434785868973e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,9.880103607429191e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,0.000468666665256,285.08575439453125,294.1499938964844,295.1936950683594,292.67852783203125,295.9379577636719,295.2607727050781,285.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999740906991,5.833800553745051e-09,0.0009997350862249,-0.0143359759822487,0.0,0.0,0.0,-0.0077048800885677,60.0,12.979588508605955,-0.0,-6.814507713670538e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.378379036206752e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,9.875925024971366e-05,299.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,7.294341048691422e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,9.875914838630706e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,0.0004684680025093,285.0834350585937,294.1499938964844,295.17803955078125,292.6714172363281,295.92462158203125,295.2449645996094,285.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993161074817,5.784155820975911e-09,0.0009993104031309,-0.0142059223726391,0.0,0.0,0.0,-0.0076802680268883,60.0,12.932879447937012,-0.0,-6.808721053630509e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.378379036206752e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,9.875925024971366e-05,299.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,7.294341048691422e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,9.875914838630706e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,0.0004684680025093,285.0834350585937,294.1499938964844,295.17803955078125,292.6714172363281,295.92462158203125,295.2449645996094,285.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993161074817,5.784155820975911e-09,0.0009993104031309,-0.0142059223726391,0.0,0.0,0.0,-0.0076802680268883,60.0,12.932879447937012,-0.0,-6.808721053630509e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,9.37690056161955e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.874367242446168e-05,299.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,7.29319071979262e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,9.874357783701272e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0004683941660914,285.0816650390625,294.1499938964844,295.1656494140625,292.6659851074219,295.9139099121094,295.232421875,285.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991585975512,5.765665278545384e-09,0.0009991527767851,-0.0141574824228882,0.0,0.0,0.0,-0.0076711042784154,60.0,12.898473739624023,-0.0,-6.806566688055683e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,9.376634989166632e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.874087118078025e-05,299.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,7.292983355000615e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,9.874077659333123e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,0.0004683808947447,285.08123779296875,294.1499938964844,295.1625671386719,292.6646423339844,295.9112548828125,295.2292785644531,285.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991293773055,5.76233061266862e-09,0.0009991235565394,-0.0141487475484609,0.0,0.0,0.0,-0.0076694479212164,60.0,12.890036582946776,-0.0,-6.806178021179221e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.377390233566985e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.874881652649492e-05,299.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,7.29357052478008e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.874872193904594e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,0.000468418613309,285.0791931152344,294.1499938964844,295.1472473144531,292.6582336425781,295.8978271484375,295.213623046875,285.322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992092382162,5.771654265629422e-09,0.0009992034174501,-0.0141731724143028,0.0,0.0,0.0,-0.0076740705408155,60.0,12.851470947265623,-0.0,-6.807264441022198e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.377390233566985e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.874881652649492e-05,299.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,7.29357052478008e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.874872193904594e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,0.000468418613309,285.0791931152344,294.1499938964844,295.1472473144531,292.6582336425781,295.8978271484375,295.213623046875,285.322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992092382162,5.771654265629422e-09,0.0009992034174501,-0.0141731724143028,0.0,0.0,0.0,-0.0076740705408155,60.0,12.851470947265623,-0.0,-6.807264441022198e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.378919639857486e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.876492549665272e-05,299.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,7.294759416254237e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,9.876483090920374e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.0004684950399678,285.0782165527344,294.1499938964844,295.1396484375,292.6551208496094,295.89111328125,295.205810546875,285.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099937338382,5.790670165595202e-09,0.0009993676794692,-0.0142229869961738,0.0,0.0,0.0,-0.007683505769819,60.0,12.834074020385742,-0.0,-6.809480623815034e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.380769188283013e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.878440323518588e-05,299.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,7.296197873074561e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.878430864773692e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0004685874446295,285.0772705078125,294.1499938964844,295.1320495605469,292.652099609375,295.8843994140625,295.1979675292969,285.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995705913752,5.813675318933065e-09,0.0009995647706091,-0.0142832528799772,0.0,0.0,0.0,-0.0076949126087129,60.0,12.81723976135254,-0.0,-6.812161501557058e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,9.386308374814688e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,9.88427273114212e-05,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,7.30050596757792e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.88426327239722e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,0.0004688641638495,285.0754699707031,294.1499938964844,295.1169128417969,292.6462097167969,295.87091064453125,295.18218994140625,285.3442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001576738432,5.882604625639942e-09,0.0010001517366617,-0.0144638270139694,0.0,0.0,0.0,-0.0077290716581046,60.0,12.786576271057127,-0.0,-6.820199160983975e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,9.386308374814688e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,9.88427273114212e-05,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,7.30050596757792e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.88426327239722e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,0.0004688641638495,285.0754699707031,294.1499938964844,295.1169128417969,292.6462097167969,295.87091064453125,295.18218994140625,285.3442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001576738432,5.882604625639942e-09,0.0010001517366617,-0.0144638270139694,0.0,0.0,0.0,-0.0077290716581046,60.0,12.786576271057127,-0.0,-6.820199160983975e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.39409583224915e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.892472735373305e-05,299.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,7.306562474695966e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,9.892463276628404e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0004692531656473,285.0738220214844,294.1499938964844,295.1017761230469,292.6405334472656,295.8573913574219,295.16632080078125,285.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009866673499,5.979545303347322e-09,0.0010009807301685,-0.0147177763283252,0.0,0.0,0.0,-0.0077771288342773,60.0,12.759506225585938,-0.0,-6.83151029079454e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.39409583224915e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.892472735373305e-05,299.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,7.306562474695966e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,9.892463276628404e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0004692531656473,285.0738220214844,294.1499938964844,295.1017761230469,292.6405334472656,295.8573913574219,295.16632080078125,285.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009866673499,5.979545303347322e-09,0.0010009807301685,-0.0147177763283252,0.0,0.0,0.0,-0.0077771288342773,60.0,12.759506225585938,-0.0,-6.83151029079454e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.404034062754364e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.902937745209785e-05,299.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,7.314291724469513e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.902928286464884e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.0004697496187873,285.0722961425781,294.1499938964844,295.0866394042969,292.6350402832031,295.84381103515625,295.1502990722656,285.36505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020449990406,6.103289429404413e-09,0.0010020389454439,-0.0150419380515813,0.0,0.0,0.0,-0.007838474586606,60.0,12.73597812652588,-0.0,-6.845963440582636e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.404034062754364e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.902937745209785e-05,299.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,7.314291724469513e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.902928286464884e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.0004697496187873,285.0722961425781,294.1499938964844,295.0866394042969,292.6350402832031,295.84381103515625,295.1502990722656,285.36505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020449990406,6.103289429404413e-09,0.0010020389454439,-0.0150419380515813,0.0,0.0,0.0,-0.007838474586606,60.0,12.73597812652588,-0.0,-6.845963440582636e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.41606776905246e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.915609552990644e-05,299.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,7.323650788748637e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.915600094245748e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.0004703507293015,285.0708923339844,294.1499938964844,295.07147216796875,292.629638671875,295.8302001953125,295.1340637207031,285.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033267317339,6.2531433364654285e-09,0.0010033205617219,-0.0154344895854592,0.0,0.0,0.0,-0.0079127643257379,60.0,12.716100692749023,-0.0,-6.86348542444648e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
